time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096420,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.3817749023437,280.7897644042969,286.3949890136719,284.3254699707031,286.90234375,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856554545062644e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.940237493476161e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.3817749023437,280.7897644042969,286.3949890136719,284.3254699707031,286.90234375,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856554545062644e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.940237493476161e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,281.36492919921875,280.7626647949219,286.3949890136719,284.3254699707031,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,2.817352254269601e-12,-8.72697466529677e-18,-2.817343580652221e-12,3.2985151068865015e-12,0.0,0.0,0.0,25.0,60.0,-2.732107304836973e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,281.36492919921875,280.7626647949219,286.3949890136719,284.3254699707031,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,2.817352254269601e-12,-8.72697466529677e-18,-2.817343580652221e-12,3.2985151068865015e-12,0.0,0.0,0.0,25.0,60.0,-2.732107304836973e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.3481140136719,280.7354431152344,286.3949890136719,284.3254699707031,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655040915957e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.540827779284882e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.3481140136719,280.7354431152344,286.3949890136719,284.3254699707031,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655040915957e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.540827779284882e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.33135986328125,280.7081298828125,286.3949890136719,284.3254699707031,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856554545062644e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.36412205367742e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.33135986328125,280.7081298828125,286.3949890136719,284.3254699707031,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856554545062644e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.36412205367742e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.3230285644531,280.6944580078125,286.3949890136719,284.3254699707031,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655040915957e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.279184911913035e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.3146667480469,280.6807556152344,286.3949890136719,284.3254699707031,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655040915957e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.199712980655022e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,-2.558391053262416e-13,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.6941106680625215e-13,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,-1.989861996964243e-13,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,-2.694108499658177e-13,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,-1.277968724767986e-12,287.3403625488281,294.1499938964844,281.29803466796875,280.6533203125,286.3949890136719,284.3254699707031,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,5.0531840945769117e-14,-7.304068501750401e-18,-5.0524536133632e-14,2.324487824445498e-12,0.0,0.0,0.0,25.0,60.0,-2.043273781282551e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,-2.558391053262416e-13,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.6941106680625215e-13,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,-1.989861996964243e-13,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,-2.694108499658177e-13,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,-1.277968724767986e-12,287.3403625488281,294.1499938964844,281.29803466796875,280.6533203125,286.3949890136719,284.3254699707031,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,5.0531840945769117e-14,-7.304068501750401e-18,-5.0524536133632e-14,2.324487824445498e-12,0.0,0.0,0.0,25.0,60.0,-2.043273781282551e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.28143310546875,280.6258544921875,286.3949890136719,284.3254699707031,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.899131092386597e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.28143310546875,280.6258544921875,286.3949890136719,284.3254699707031,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.899131092386597e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,-2.558391053262416e-13,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.6941106680625215e-13,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,-1.989861996964243e-13,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,-2.694108499658177e-13,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,-1.277968724767986e-12,287.3403625488281,294.1499938964844,281.2648620605469,280.5983581542969,286.3949890136719,284.3254699707031,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,5.0531840945769117e-14,-7.304068501750401e-18,-5.0524536133632e-14,2.324487824445498e-12,0.0,0.0,0.0,25.0,60.0,-1.763869192927814e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,-2.558391053262416e-13,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.6941106680625215e-13,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,-1.989861996964243e-13,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,-2.694108499658177e-13,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,-1.277968724767986e-12,287.3403625488281,294.1499938964844,281.2648620605469,280.5983581542969,286.3949890136719,284.3254699707031,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,5.0531840945769117e-14,-7.304068501750401e-18,-5.0524536133632e-14,2.324487824445498e-12,0.0,0.0,0.0,25.0,60.0,-1.763869192927814e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.24835205078125,280.57086181640625,286.3949890136719,284.3254699707031,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.643408751306197e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.24835205078125,280.57086181640625,286.3949890136719,284.3254699707031,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.643408751306197e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.2400817871094,280.5570983886719,286.3949890136719,284.3254699707031,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.5860248936405696e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.2318420410156,280.5433654785156,286.3949890136719,284.3254699707031,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.5297796096547245e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,281.2153625488281,280.515869140625,286.3949890136719,284.3254699707031,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,1.6184623086168417e-13,-6.067243234442737e-18,-1.618401728820454e-13,-1.0384655375200724e-12,0.0,0.0,0.0,25.0,60.0,-1.4241206258702732e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,281.2153625488281,280.515869140625,286.3949890136719,284.3254699707031,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,1.6184623086168417e-13,-6.067243234442737e-18,-1.618401728820454e-13,-1.0384655375200724e-12,0.0,0.0,0.0,25.0,60.0,-1.4241206258702732e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,281.1988830566406,280.4884338378906,286.3949890136719,284.3254699707031,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.6184623086168417e-13,-6.067242820852431e-18,-1.618401728820454e-13,-1.0384655375200724e-12,0.0,0.0,0.0,25.0,60.0,-1.325292942055967e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,281.1988830566406,280.4884338378906,286.3949890136719,284.3254699707031,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.6184623086168417e-13,-6.067242820852431e-18,-1.618401728820454e-13,-1.0384655375200724e-12,0.0,0.0,0.0,25.0,60.0,-1.325292942055967e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.1824035644531,280.4610595703125,286.3949890136719,284.3254699707031,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.2280591477065173e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.1824035644531,280.4610595703125,286.3949890136719,284.3254699707031,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.2280591477065173e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,5.116782106524831e-13,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,5.388221336125043e-13,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,3.979723993928486e-13,297.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,5.388216999316353e-13,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,2.555937449535972e-12,287.3403625488281,294.1499938964844,281.1659545898437,280.4337463378906,286.3949890136719,284.3254699707031,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,5.528515579361626e-12,-1.0768295116858193e-17,-5.528504737339901e-12,5.954019395570942e-12,0.0,0.0,0.0,25.0,60.0,-1.1581511216718357e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,5.116782106524831e-13,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,5.388221336125043e-13,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,3.979723993928486e-13,297.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,5.388216999316353e-13,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,2.555937449535972e-12,287.3403625488281,294.1499938964844,281.1659545898437,280.4337463378906,286.3949890136719,284.3254699707031,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,5.528515579361626e-12,-1.0768295116858193e-17,-5.528504737339901e-12,5.954019395570942e-12,0.0,0.0,0.0,25.0,60.0,-1.1581511216718357e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,281.1577453613281,280.4201354980469,286.3949890136719,284.3254699707031,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.6184623086168417e-13,-6.067242820852431e-18,-1.618401728820454e-13,-1.0384655375200724e-12,0.0,0.0,0.0,25.0,60.0,-1.1144301481635921e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.1495056152344,280.4065246582031,286.3949890136719,284.3254699707031,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685656695277183e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.071619948334046e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,281.133056640625,280.37939453125,286.3949890136719,284.3254699707031,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,2.817352254269601e-12,-8.726976319657995e-18,-2.817343580652221e-12,3.2985151068865015e-12,0.0,0.0,0.0,25.0,60.0,-9.92603403915382e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,281.133056640625,280.37939453125,286.3949890136719,284.3254699707031,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,2.817352254269601e-12,-8.726976319657995e-18,-2.817343580652221e-12,3.2985151068865015e-12,0.0,0.0,0.0,25.0,60.0,-9.92603403915382e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.1165771484375,280.3523864746094,286.3949890136719,284.3254699707031,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685656695277183e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-9.236061515593977e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.1165771484375,280.3523864746094,286.3949890136719,284.3254699707031,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685656695277183e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-9.236061515593977e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.1000671386719,280.3255310058594,286.3949890136719,284.3254699707031,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,2.7616951694259258e-12,-9.345389780492438e-18,-2.761685845287243e-12,4.9799916794490695e-12,0.0,0.0,0.0,25.0,60.0,-8.730537359724624e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.1000671386719,280.3255310058594,286.3949890136719,284.3254699707031,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,2.7616951694259258e-12,-9.345389780492438e-18,-2.761685845287243e-12,4.9799916794490695e-12,0.0,0.0,0.0,25.0,60.0,-8.730537359724624e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.08355712890625,280.2987976074219,286.3949890136719,284.3254699707031,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685656695277183e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-8.045120125643734e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.08355712890625,280.2987976074219,286.3949890136719,284.3254699707031,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685656695277183e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-8.045120125643734e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,281.0752868652344,280.2854919433594,286.3949890136719,284.3254699707031,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,1.6184623086168417e-13,-6.067243648033045e-18,-1.618401728820454e-13,-1.0384655375200724e-12,0.0,0.0,0.0,25.0,60.0,-7.812852231836588e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.0670166015625,280.2722473144531,286.3949890136719,284.3254699707031,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657522457794e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-7.516824496178742e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.0504455566406,280.2458801269531,286.3949890136719,284.3254699707031,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.549317094230341e-12,-4.025924437242538e-18,2.549320997358162e-12,-3.6939696093640776e-12,0.0,0.0,0.0,25.0,60.0,-6.96575739311811e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
