time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098880,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.0504455566406,280.2458801269531,286.3949890136719,284.3254699707031,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.549317094230341e-12,-4.025924437242538e-18,2.549320997358162e-12,-3.6939696093640776e-12,0.0,0.0,0.0,25.0,60.0,-6.96575739311811e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.0338439941406,280.2196960449219,286.3949890136719,284.3254699707031,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-6.592307499886374e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.0338439941406,280.2196960449219,286.3949890136719,284.3254699707031,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-6.592307499886374e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.0171813964844,280.1937255859375,286.3949890136719,284.3254699707031,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.549317094230341e-12,-4.025924437242538e-18,2.549320997358162e-12,-3.6939696093640776e-12,0.0,0.0,0.0,25.0,60.0,-6.064011870421382e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.0171813964844,280.1937255859375,286.3949890136719,284.3254699707031,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.549317094230341e-12,-4.025924437242538e-18,2.549320997358162e-12,-3.6939696093640776e-12,0.0,0.0,0.0,25.0,60.0,-6.064011870421382e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.00048828125,280.1679992675781,286.3949890136719,284.3254699707031,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685656695277183e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-5.59264492494549e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.00048828125,280.1679992675781,286.3949890136719,284.3254699707031,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685656695277183e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-5.59264492494549e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.9920959472656,280.1552429199219,286.3949890136719,284.3254699707031,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685656695277183e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-5.39225695206369e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.98370361328125,280.1425170898437,286.3949890136719,284.3254699707031,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685656695277183e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-5.173652084522473e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.9668884277344,280.1172790527344,286.3949890136719,284.3254699707031,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.549317094230341e-12,-4.025924023652233e-18,2.549320997358162e-12,-3.6939696093640776e-12,0.0,0.0,0.0,25.0,60.0,-4.8411902042744266e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.9668884277344,280.1172790527344,286.3949890136719,284.3254699707031,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.549317094230341e-12,-4.025924023652233e-18,2.549320997358162e-12,-3.6939696093640776e-12,0.0,0.0,0.0,25.0,60.0,-4.8411902042744266e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,280.95001220703125,280.0923156738281,286.3949890136719,284.3254699707031,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.817352254269601e-12,-8.726976319657995e-18,-2.817343580652221e-12,3.2985151068865015e-12,0.0,0.0,0.0,25.0,60.0,-4.495065653031816e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,280.95001220703125,280.0923156738281,286.3949890136719,284.3254699707031,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.817352254269601e-12,-8.726976319657995e-18,-2.817343580652221e-12,3.2985151068865015e-12,0.0,0.0,0.0,25.0,60.0,-4.495065653031816e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.9326477050781,280.06756591796875,286.3949890136719,284.3254699707031,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-4.1375553649913854e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.9326477050781,280.06756591796875,286.3949890136719,284.3254699707031,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-4.1375553649913854e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.9145202636719,280.0428771972656,286.3949890136719,284.3254699707031,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.8483591424665065e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.9145202636719,280.0428771972656,286.3949890136719,284.3254699707031,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.8483591424665065e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.9051818847656,280.0306091308594,286.3949890136719,284.3254699707031,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.702622208834328e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.89569091796875,280.0183410644531,286.3949890136719,284.3254699707031,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685656695277183e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.5910428408669766e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.87615966796875,279.99395751953125,286.3949890136719,284.3254699707031,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685656695277183e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.358774947059828e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.87615966796875,279.99395751953125,286.3949890136719,284.3254699707031,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685656695277183e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.358774947059828e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.8560485839844,279.96978759765625,286.3949890136719,284.3254699707031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685656695277183e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.0877956191943674e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.8560485839844,279.96978759765625,286.3949890136719,284.3254699707031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685656695277183e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.0877956191943674e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.8354187011719,279.94580078125,286.3949890136719,284.3254699707031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685656695277183e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.8600823043234413e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.8354187011719,279.94580078125,286.3949890136719,284.3254699707031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685656695277183e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.8600823043234413e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.8143005371094,279.92205810546875,286.3949890136719,284.3254699707031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.6528628183086773e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.8143005371094,279.92205810546875,286.3949890136719,284.3254699707031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.6528628183086773e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.8036193847656,279.9103088378906,286.3949890136719,284.3254699707031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.5754403054634167e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.7928161621094,279.89862060546875,286.3949890136719,284.3254699707031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.4843549439879098e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.7709655761719,279.8754577636719,286.3949890136719,284.3254699707031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.3386181879914147e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.7709655761719,279.8754577636719,286.3949890136719,284.3254699707031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.3386181879914147e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.7488708496094,279.8526611328125,286.3949890136719,284.3254699707031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657522457794e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.1906043201624925e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.7488708496094,279.8526611328125,286.3949890136719,284.3254699707031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657522457794e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.1906043201624925e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.7265319824219,279.8302001953125,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657522457794e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.038036228668717e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.7265319824219,279.8302001953125,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657522457794e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.038036228668717e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.7041015625,279.8081359863281,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657522457794e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.894576762140332e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.7041015625,279.8081359863281,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657522457794e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.894576762140332e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.6928405761719,279.7972717285156,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657522457794e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.9059624989381522e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.6815490722656,279.7864990234375,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657522457794e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.805768512497252e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.6590270996094,279.76531982421875,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.7616951694259258e-12,-9.345390607673049e-18,-2.761685845287243e-12,4.9799916794490695e-12,0.0,0.0,0.0,25.0,60.0,-1.8285398084572083e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.6590270996094,279.76531982421875,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.7616951694259258e-12,-9.345390607673049e-18,-2.761685845287243e-12,4.9799916794490695e-12,0.0,0.0,0.0,25.0,60.0,-1.8285398084572083e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.63653564453125,279.7445983886719,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657936048101e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.6076576514478802e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
