time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101400,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.63653564453125,279.7445983886719,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657936048101e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.6076576514478802e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.6141662597656,279.7243957519531,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657936048101e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.4550896487719456e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.6141662597656,279.7243957519531,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657936048101e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.4550896487719456e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.59197998046875,279.7047119140625,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657936048101e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.3389557018683718e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.59197998046875,279.7047119140625,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657936048101e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.3389557018683718e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.5809936523437,279.6950988769531,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657936048101e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.2956901329630456e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,280.570068359375,279.68560791015625,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.6184623086168417e-13,-6.0672448888039625e-18,-1.618401728820454e-13,-1.0384655375200724e-12,0.0,0.0,0.0,25.0,60.0,-2.230522568424931e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.5484313964844,279.6671142578125,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.0040801043942338e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.5484313964844,279.6671142578125,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.0040801043942338e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.5272216796875,279.64923095703125,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.908247663275688e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.5272216796875,279.64923095703125,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.908247663275688e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.50640869140625,279.6319885253906,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.4935731940113328e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.50640869140625,279.6319885253906,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.4935731940113328e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.48614501953125,279.6154479980469,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-5.9410467656562105e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.48614501953125,279.6154479980469,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-5.9410467656562105e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.4761962890625,279.6074523925781,286.3949890136719,284.3254699707031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-4.303786127479725e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.4664306640625,279.5996398925781,286.3949890136719,284.3254699707031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685656695277183e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.210761079230906e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.4473571777344,279.5845642089844,286.3949890136719,284.3254699707031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.6349833487083746e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.4473571777344,279.5845642089844,286.3949890136719,284.3254699707031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.6349833487083746e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.4289855957031,279.5702514648437,286.3949890136719,284.3254699707031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.0452051668607965e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.4289855957031,279.5702514648437,286.3949890136719,284.3254699707031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.0452051668607965e-08,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.4114074707031,279.5567626953125,286.3949890136719,284.3254699707031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-8.106602500390636e-09,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.4114074707031,279.5567626953125,286.3949890136719,284.3254699707031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-8.106602500390636e-09,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.3946228027344,279.5440979003906,286.3949890136719,284.3254699707031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-6.945263475444108e-09,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.3946228027344,279.5440979003906,286.3949890136719,284.3254699707031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657108867488e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-6.945263475444108e-09,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.3865966796875,279.5381164550781,286.3949890136719,284.3254699707031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657522457794e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-6.330436619350621e-09,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.3787536621094,279.5323181152344,286.3949890136719,284.3254699707031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657522457794e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-6.1254947780753355e-09,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.3638610839844,279.5214233398437,286.3949890136719,284.3254699707031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.7616951694259258e-12,-9.345390607673049e-18,-2.761685845287243e-12,4.9799916794490695e-12,0.0,0.0,0.0,25.0,60.0,-7.582861449861866e-09,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.3638610839844,279.5214233398437,286.3949890136719,284.3254699707031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.7616951694259258e-12,-9.345390607673049e-18,-2.761685845287243e-12,4.9799916794490695e-12,0.0,0.0,0.0,25.0,60.0,-7.582861449861866e-09,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.3500061035156,279.511474609375,286.3949890136719,284.3254699707031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657522457794e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-7.514547206710631e-09,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,280.3500061035156,279.511474609375,286.3949890136719,284.3254699707031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685657522457794e-18,-1.06182349425641e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-7.514547206710631e-09,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,6.9501249200243365e-09,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,7.318821104718154e-09,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,5.405659031509913e-09,297.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,7.318815331558426e-09,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,3.4717299257636114e-08,287.3403625488281,294.1499938964844,280.33856201171875,279.504638671875,286.3949890136719,284.3254699707031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.405225943557525e-08,9.264744055487509e-14,7.40521670650196e-08,-1.694518374506515e-07,0.0,0.0,0.0,25.0,60.0,-0.000211632286664,-0.0,-3.739247062686606e-16,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,6.9501249200243365e-09,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,7.318821104718154e-09,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,5.405659031509913e-09,297.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,7.318815331558426e-09,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,3.4717299257636114e-08,287.3403625488281,294.1499938964844,280.33856201171875,279.504638671875,286.3949890136719,284.3254699707031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.405225943557525e-08,9.264744055487509e-14,7.40521670650196e-08,-1.694518374506515e-07,0.0,0.0,0.0,25.0,60.0,-0.000211632286664,-0.0,-3.739247062686606e-16,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,1.1438105218530842e-07,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,1.2044884556416946e-07,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,8.896314795947546e-08,297.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,1.2044874608818645e-07,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,5.713567929888086e-07,287.3403015136719,294.1499938964844,280.3308410644531,279.5028381347656,286.3949890136719,284.325439453125,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2187368838567636e-06,1.5243382727944677e-12,1.2187352922410355e-06,-2.788793381114374e-06,0.0,0.0,0.0,24.99999237060547,60.0,-0.002558029256761,-0.0,-1.0127613808350033e-13,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,1.1438105218530842e-07,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,1.2044884556416946e-07,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,8.896314795947546e-08,297.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,1.2044874608818645e-07,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,5.713567929888086e-07,287.3403015136719,294.1499938964844,280.3308410644531,279.5028381347656,286.3949890136719,284.325439453125,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2187368838567636e-06,1.5243382727944677e-12,1.2187352922410355e-06,-2.788793381114374e-06,0.0,0.0,0.0,24.99999237060547,60.0,-0.002558029256761,-0.0,-1.0127613808350033e-13,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,2.50201424023544e-07,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,2.634743339058332e-07,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,1.946013412634784e-07,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.634741349538672e-07,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,1.2498073829192435e-06,287.3403015136719,294.1499938964844,280.32830810546875,279.5037536621094,286.3949890136719,284.325439453125,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.665927922862465e-06,3.334420196551835e-12,2.6659247396310093e-06,-6.100341124692932e-06,0.0,0.0,0.0,24.999984741210938,60.0,-0.0071842311881482,-0.0,-4.845945151231434e-13,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,4.77377852803329e-07,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,5.027022211834264e-07,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,3.712943055234064e-07,297.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,5.027018232794944e-07,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,2.384600293225958e-06,287.3403015136719,294.1499938964844,280.32666015625,279.505859375,286.3949890136719,284.325439453125,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.086525561637245e-06,6.3619955657789876e-12,5.086519195174333e-06,-1.1639295735221822e-05,0.0,0.0,0.0,24.999971389770508,60.0,-0.0148285962641239,-0.0,-1.7641011264626918e-12,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,1.371377834402665e-06,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,1.4441279745369684e-06,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.0666284424587502e-06,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,1.4441268376685912e-06,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,6.850313639006345e-06,287.34033203125,294.1499938964844,280.3258361816406,279.51336669921875,286.3949890136719,284.32550048828125,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612271115765909e-05,1.827636479656558e-11,1.4612252925871871e-05,-3.3436648664064705e-05,0.0,0.0,0.0,24.99991798400879,60.0,-0.045702364295721,-0.0,-1.4558385746932245e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,1.371377834402665e-06,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,1.4441279745369684e-06,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.0666284424587502e-06,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,1.4441268376685912e-06,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,6.850313639006345e-06,287.34033203125,294.1499938964844,280.3258361816406,279.51336669921875,286.3949890136719,284.32550048828125,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612271115765909e-05,1.827636479656558e-11,1.4612252925871871e-05,-3.3436648664064705e-05,0.0,0.0,0.0,24.99991798400879,60.0,-0.045702364295721,-0.0,-1.4558385746932245e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,3.095788542850641e-06,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,3.260016683270805e-06,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,2.4078383376036072e-06,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,3.260014182160376e-06,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.546409839647822e-05,287.3404541015625,294.1499938964844,280.3282165527344,279.525146484375,286.3948669433594,284.32574462890625,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.298627052572556e-05,4.1257743749190106e-11,3.298622686997987e-05,-7.548103894805536e-05,0.0,0.0,0.0,24.999814987182617,60.0,-0.1076336801052093,-0.0,-7.418934910852215e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,3.095788542850641e-06,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,3.260016683270805e-06,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,2.4078383376036072e-06,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,3.260014182160376e-06,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.546409839647822e-05,287.3404541015625,294.1499938964844,280.3282165527344,279.525146484375,286.3948669433594,284.32574462890625,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.298627052572556e-05,4.1257743749190106e-11,3.298622686997987e-05,-7.548103894805536e-05,0.0,0.0,0.0,24.999814987182617,60.0,-0.1076336801052093,-0.0,-7.418934910852215e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
