time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103860,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,5.917093403695617e-06,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,6.23098867436056e-06,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,4.6021891648706514e-06,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,6.2309836721397005e-06,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.955709533125628e-05,287.3406677246094,294.1499938964844,280.3336486816406,279.5408935546875,286.3945007324219,284.3263244628906,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.3048028096091e-05,7.885751079905745e-11,6.304794806055725e-05,-0.0001442699285689,0.0,0.0,0.0,24.999645233154297,60.0,-0.2133376896381378,-0.0,-2.71029032550274e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,5.917093403695617e-06,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,6.23098867436056e-06,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,4.6021891648706514e-06,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,6.2309836721397005e-06,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.955709533125628e-05,287.3406677246094,294.1499938964844,280.3336486816406,279.5408935546875,286.3945007324219,284.3263244628906,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.3048028096091e-05,7.885751079905745e-11,6.304794806055725e-05,-0.0001442699285689,0.0,0.0,0.0,24.999645233154297,60.0,-0.2133376896381378,-0.0,-2.71029032550274e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,9.753125596034806e-06,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,1.0270518032484688e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,7.585773346363567e-06,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.0270509847032372e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,4.871886267210357e-05,287.34161376953125,294.1499938964844,280.3419494628906,279.56036376953125,286.3934631347656,284.3276062011719,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221970131,1.2998101206473928e-10,0.0001039220660459,-0.0002378002100158,0.0,0.0,0.0,24.999414443969727,60.0,-0.3690877556800842,-0.0,-7.363538667704003e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,9.753125596034806e-06,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,1.0270518032484688e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,7.585773346363567e-06,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.0270509847032372e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,4.871886267210357e-05,287.34161376953125,294.1499938964844,280.3419494628906,279.56036376953125,286.3934631347656,284.3276062011719,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221970131,1.2998101206473928e-10,0.0001039220660459,-0.0002378002100158,0.0,0.0,0.0,24.999414443969727,60.0,-0.3690877556800842,-0.0,-7.363538667704003e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,1.185914697998669e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.2488261745602358e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.223791494150646e-06,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.248825174116064e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,5.92388714721892e-05,287.3424377441406,294.1499938964844,280.3471374511719,279.5714111328125,286.39239501953125,284.3284606933594,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626763829,1.5804840769462203e-10,0.0001263625163119,-0.0002891495241783,0.0,0.0,0.0,24.99928855895996,60.0,-0.4617301523685455,-0.0,-1.0886940238208354e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,1.3999007023812736e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,1.474163855164079e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,1.0888129509112332e-05,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,1.4741626728209669e-05,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,6.992791168158874e-05,287.343505859375,294.1499938964844,280.3529968261719,279.5832824707031,286.3908386230469,284.32928466796875,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491637522121,1.8656684530604648e-10,0.0001491635630372,-0.0003413239610381,0.0,0.0,0.0,24.99915885925293,60.0,-0.5591796040534973,-0.0,-1.5170272815723251e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,1.858120594988577e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,1.956691812665668e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,1.4452066352532713e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,1.9566903574741445e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.281693928642198e-05,287.3462829589844,294.1499938964844,280.3665771484375,279.6093444824219,286.3859558105469,284.3302917480469,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979885273613,2.476345517532508e-10,0.0001979882799787,-0.0004530472797341,0.0,0.0,0.0,24.998884201049805,60.0,-0.7640286684036255,-0.0,-2.672678744986e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,1.858120594988577e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,1.956691812665668e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,1.4452066352532713e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,1.9566903574741445e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.281693928642198e-05,287.3462829589844,294.1499938964844,280.3665771484375,279.6093444824219,286.3859558105469,284.3302917480469,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979885273613,2.476345517532508e-10,0.0001979882799787,-0.0004530472797341,0.0,0.0,0.0,24.998884201049805,60.0,-0.7640286684036255,-0.0,-2.672678744986e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,2.5206963982782327e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.654416493896861e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,1.9605438865255564e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,2.6544143111095764e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.000125913953525,287.3500671386719,294.1499938964844,280.3825378417969,279.6383056640625,286.3768615722656,284.3279113769531,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685876388568,3.3593666737274925e-10,0.0002685873187147,-0.0006145960069261,0.0,0.0,0.0,24.99848747253418,60.0,-1.020114183425903,-0.0,-4.918582430235574e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,2.5206963982782327e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.654416493896861e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,1.9605438865255564e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,2.6544143111095764e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.000125913953525,287.3500671386719,294.1499938964844,280.3825378417969,279.6383056640625,286.3768615722656,284.3279113769531,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685876388568,3.3593666737274925e-10,0.0002685873187147,-0.0006145960069261,0.0,0.0,0.0,24.99848747253418,60.0,-1.020114183425903,-0.0,-4.918582430235574e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,3.732106051757e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,3.930089951609261e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,2.902752567024436e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,3.930087041226216e-05,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.0001864263467723,287.354248046875,294.1499938964844,280.4007263183594,279.6698913574219,286.3569641113281,284.3125305175781,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949977981392,4.947097176355442e-10,0.0003949973033741,-0.0009056028211489,0.0,0.0,0.0,24.997774124145508,60.0,-1.4433127641677856,-0.0,-1.0782184034496822e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,3.732106051757e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,3.930089951609261e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,2.902752567024436e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,3.930087041226216e-05,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.0001864263467723,287.354248046875,294.1499938964844,280.4007263183594,279.6698913574219,286.3569641113281,284.3125305175781,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949977981392,4.947097176355442e-10,0.0003949973033741,-0.0009056028211489,0.0,0.0,0.0,24.997774124145508,60.0,-1.4433127641677856,-0.0,-1.0782184034496822e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,3.598532930482179e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,3.7894311390118673e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,2.7988622605334967e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,3.789428228628822e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,0.0001797541044652,287.3554077148437,294.1499938964844,280.42095947265625,279.703857421875,286.3092346191406,284.2710876464844,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007225183071568,8.192066469625559e-10,0.0007225174922496,-0.0014311894774436,0.0,0.0,0.0,24.995981216430664,60.0,-2.2454309463500977,-0.0,-1.00241974720916e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,3.598532930482179e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,3.7894311390118673e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,2.7988622605334967e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,3.789428228628822e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,0.0001797541044652,287.3554077148437,294.1499938964844,280.42095947265625,279.703857421875,286.3092346191406,284.2710876464844,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007225183071568,8.192066469625559e-10,0.0007225174922496,-0.0014311894774436,0.0,0.0,0.0,24.995981216430664,60.0,-2.2454309463500977,-0.0,-1.00241974720916e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.002740262076259e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.480325388722122e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,7.002139318501577e-05,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.480318112764508e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.0004497053450904,287.355712890625,294.1499938964844,280.4317932128906,279.7216491699219,286.26971435546875,284.2441711425781,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008451137109659,9.88109705168938e-10,0.0008451127796433,-0.0017526419833302,0.0,0.0,0.0,24.99526596069336,60.0,-2.926863193511963,-0.0,-6.274049013654803e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.007292828755452e-05,297.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.485119517194109e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,7.0056805270724e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.485112241236492e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,0.0004499327624216,287.35357666015625,294.1499938964844,280.4430847167969,279.7398986816406,286.2212219238281,284.2100830078125,286.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009714722400531,1.170880059575552e-09,0.0009714710758998,-0.0021067881025373,0.0,0.0,0.0,24.994548797607425,60.0,-3.6707823276519775,-0.0,-6.28039273919967e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.02988322195597e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.50890826061368e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,7.02325050951913e-05,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.508900984656066e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,0.0004510611761361,287.3486633300781,294.1499938964844,280.4669494628906,279.7777709960937,286.123046875,284.11065673828125,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405366899339354e-09,0.0009621665813028,-0.0028250180184841,0.0,0.0,0.0,24.99447250366211,60.0,-4.173951625823975,-0.0,-6.311927336355438e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.02988322195597e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.50890826061368e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,7.02325050951913e-05,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.508900984656066e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,0.0004510611761361,287.3486633300781,294.1499938964844,280.4669494628906,279.7777709960937,286.123046875,284.11065673828125,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405366899339354e-09,0.0009621665813028,-0.0028250180184841,0.0,0.0,0.0,24.99447250366211,60.0,-4.173951625823975,-0.0,-6.311927336355438e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.05096749193035e-05,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.53111084527336e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,7.039649790385738e-05,297.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.531103569315746e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,0.0004521144146565,287.3437805175781,294.1499938964844,280.4924011230469,279.8171691894531,286.0267639160156,283.96759033203125,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644145611673,1.703167051836374e-09,0.0009644128731451,-0.0035132213961333,0.0,0.0,0.0,24.99434280395508,60.0,-4.232265949249268,-0.0,-6.341431202372405e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.05096749193035e-05,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.53111084527336e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,7.039649790385738e-05,297.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.531103569315746e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,0.0004521144146565,287.3437805175781,294.1499938964844,280.4924011230469,279.8171691894531,286.0267639160156,283.96759033203125,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644145611673,1.703167051836374e-09,0.0009644128731451,-0.0035132213961333,0.0,0.0,0.0,24.99434280395508,60.0,-4.232265949249268,-0.0,-6.341431202372405e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.061336459126323e-05,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.542029874864966e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,7.047713734209538e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.542022598907351e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.0004526323464233,287.3389587402344,294.1499938964844,280.51922607421875,279.8578491210937,285.93243408203125,283.8026123046875,286.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655189351178,1.8322874328902119e-09,0.0009655171306803,-0.0038515699561685,0.0,0.0,0.0,24.99427795410156,60.0,-4.22899866104126,-0.0,-6.355961801318699e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.061336459126323e-05,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.542029874864966e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,7.047713734209538e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.542022598907351e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.0004526323464233,287.3389587402344,294.1499938964844,280.51922607421875,279.8578491210937,285.93243408203125,283.8026123046875,286.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655189351178,1.8322874328902119e-09,0.0009655171306803,-0.0038515699561685,0.0,0.0,0.0,24.99427795410156,60.0,-4.22899866104126,-0.0,-6.355961801318699e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,9.065539779840036e-05,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.546456567477436e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.050983549561352e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.54644929151982e-05,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,0.00045284233056,287.3341369628906,294.1499938964844,280.5473022460937,279.8995361328125,285.84014892578125,283.63360595703125,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659665520302,1.884601141810549e-09,0.0009659646893851,-0.0039886529557406,0.0,0.0,0.0,24.994253158569336,60.0,-4.215278625488281,-0.0,-6.361853621683622e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,9.065539779840036e-05,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.546456567477436e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.050983549561352e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.54644929151982e-05,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,0.00045284233056,287.3341369628906,294.1499938964844,280.5473022460937,279.8995361328125,285.84014892578125,283.63360595703125,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659665520302,1.884601141810549e-09,0.0009659646893851,-0.0039886529557406,0.0,0.0,0.0,24.994253158569336,60.0,-4.215278625488281,-0.0,-6.361853621683622e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.065507038030772e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.546421642880888e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,7.050958083709702e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.546414366923273e-05,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.0004528406716417,287.3317565917969,294.1499938964844,280.5617370605469,279.920654296875,285.7947692871094,283.55181884765625,286.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659628267399,1.8841619375820073e-09,0.0009659609640948,-0.0039875023066997,0.0,0.0,0.0,24.994253158569336,60.0,-4.206603050231934,-0.0,-6.361804594234854e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.065534686669709e-05,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.546450746711344e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,7.050979183986783e-05,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.546444198349492e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0004528420686256,287.32940673828125,294.1499938964844,280.5764465332031,279.9419250488281,285.7499389648437,283.47271728515625,286.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659655042923,1.8844774629656062e-09,0.0009659635834395,-0.0039883288554847,0.0,0.0,0.0,24.994253158569336,60.0,-4.197213649749756,-0.0,-6.361840121371642e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.072745160665364e-05,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.554043936077504e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,7.056587492115796e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.554036660119893e-05,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,0.0004532022285275,287.3246765136719,294.1499938964844,280.6064758300781,279.9847717285156,285.6617126464844,283.31689453125,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667327976785,1.974250318781401e-09,0.000966730818618,-0.0042235706932842,0.0,0.0,0.0,24.99420928955078,60.0,-4.17887020111084,-0.0,-6.371956828843396e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.072745160665364e-05,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.554043936077504e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,7.056587492115796e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.554036660119893e-05,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,0.0004532022285275,287.3246765136719,294.1499938964844,280.6064758300781,279.9847717285156,285.6617126464844,283.31689453125,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667327976785,1.974250318781401e-09,0.000966730818618,-0.0042235706932842,0.0,0.0,0.0,24.99420928955078,60.0,-4.17887020111084,-0.0,-6.371956828843396e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.09966474864632e-05,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.582391066942364e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,7.07752478774637e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.582384518580513e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,0.0004545469419099,287.32000732421875,294.1499938964844,280.63726806640625,280.02783203125,285.5753479003906,283.1455078125,286.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695999324321,2.309582747272998e-09,0.0009695976623333,-0.0051022698171436,0.0,0.0,0.0,24.994041442871094,60.0,-4.165876388549805,-0.0,-6.409818809061107e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.09966474864632e-05,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.582391066942364e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,7.07752478774637e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.582384518580513e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,0.0004545469419099,287.32000732421875,294.1499938964844,280.63726806640625,280.02783203125,285.5753479003906,283.1455078125,286.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695999324321,2.309582747272998e-09,0.0009695976623333,-0.0051022698171436,0.0,0.0,0.0,24.994041442871094,60.0,-4.165876388549805,-0.0,-6.409818809061107e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.146461525233462e-05,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.631670400267468e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.113922038115561e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.631663851905614e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0004568845324683,287.3153381347656,294.1499938964844,280.66864013671875,280.0707702636719,285.4906616210937,282.9365234375,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745853603817,2.8925646322619514e-09,0.0009745824499987,-0.0066298767924308,0.0,0.0,0.0,24.99375343322754,60.0,-4.161263465881348,-0.0,-6.475909231085097e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.146461525233462e-05,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.631670400267468e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.113922038115561e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.631663851905614e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0004568845324683,287.3153381347656,294.1499938964844,280.66864013671875,280.0707702636719,285.4906616210937,282.9365234375,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745853603817,2.8925646322619514e-09,0.0009745824499987,-0.0066298767924308,0.0,0.0,0.0,24.99375343322754,60.0,-4.161263465881348,-0.0,-6.475909231085097e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,9.196001337841152e-05,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.6838382887654e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,7.152452599257231e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.683831012807786e-05,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,0.0004593591438606,287.3106994628906,294.1499938964844,280.700439453125,280.1133117675781,285.4074401855469,282.6900939941406,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798638056963,3.509726509420828e-09,0.0009798603132367,-0.0082469955086708,0.0,0.0,0.0,24.993446350097656,60.0,-4.161479473114014,-0.0,-6.546243014327048e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,9.196001337841152e-05,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.6838382887654e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,7.152452599257231e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.683831012807786e-05,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,0.0004593591438606,287.3106994628906,294.1499938964844,280.700439453125,280.1133117675781,285.4074401855469,282.6900939941406,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798638056963,3.509726509420828e-09,0.0009798603132367,-0.0082469955086708,0.0,0.0,0.0,24.993446350097656,60.0,-4.161479473114014,-0.0,-6.546243014327048e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.217271144734696e-05,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.706236596684904e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,7.1689959440846e-05,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.70623004832305e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,0.0004604216373991,287.30841064453125,294.1499938964844,280.7164306640625,280.1343688964844,285.3664855957031,282.5595397949219,286.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982129946351,3.774702772574301e-09,0.0009821262210607,-0.0089412806555628,0.0,0.0,0.0,24.993316650390625,60.0,-4.160961151123047,-0.0,-6.57655689906278e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.237452468369156e-05,297.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.72748821368441e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,7.184692367445678e-05,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.727481665322556e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,0.0004614297067746,287.3060913085937,294.1499938964844,280.73248291015625,280.1552429199219,285.325927734375,282.4287414550781,286.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842801373451,4.026112776500668e-09,0.0009842760628089,-0.0096000079065561,0.0,0.0,0.0,24.99319076538086,60.0,-4.159606456756592,-0.0,-6.605383617852567e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.28748631849885e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.780175605555996e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,7.223607826745138e-05,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.780169057194144e-05,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,0.0004639289982151,287.3014831542969,294.1499938964844,280.7646179199219,280.1962280273437,285.2459411621094,282.1702575683594,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896097471937,4.6494306182864875e-09,0.0009896050905808,-0.0112331295385956,0.0,0.0,0.0,24.992881774902344,60.0,-4.157052040100098,-0.0,-6.677124986254057e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.28748631849885e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.780175605555996e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,7.223607826745138e-05,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.780169057194144e-05,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,0.0004639289982151,287.3014831542969,294.1499938964844,280.7646179199219,280.1962280273437,285.2459411621094,282.1702575683594,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896097471937,4.6494306182864875e-09,0.0009896050905808,-0.0112331295385956,0.0,0.0,0.0,24.992881774902344,60.0,-4.157052040100098,-0.0,-6.677124986254057e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.315016359323636e-05,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,9.80916665866971e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,7.245020242407918e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.809160110307856e-05,297.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,0.0004653042124118,287.2969055175781,294.1499938964844,280.7966613769531,280.2359924316406,285.1675109863281,281.9222412109375,286.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925460908561,4.9923838396637166e-09,0.0009925410849973,-0.01213164255023,0.0,0.0,0.0,24.992712020874023,60.0,-4.156156063079834,-0.0,-6.716762612768434e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
