time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106200,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.315016359323636e-05,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,9.80916665866971e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,7.245020242407918e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.809160110307856e-05,297.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,0.0004653042124118,287.2969055175781,294.1499938964844,280.7966613769531,280.2359924316406,285.1675109863281,281.9222412109375,286.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925460908561,4.9923838396637166e-09,0.0009925410849973,-0.01213164255023,0.0,0.0,0.0,24.992712020874023,60.0,-4.156156063079834,-0.0,-6.716762612768434e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.30874448386021e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.802562271943316e-05,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,7.240141712827608e-05,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.802555723581464e-05,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.0004649909096769,287.2923889160156,294.1499938964844,280.8284606933594,280.2742614746094,285.09100341796875,281.7259216308594,286.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918763535097,4.914183282522799e-09,0.0009918714640662,-0.0119267655536532,0.0,0.0,0.0,24.99275016784668,60.0,-4.134523868560791,-0.0,-6.70771385102853e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.30874448386021e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.802562271943316e-05,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,7.240141712827608e-05,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.802555723581464e-05,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.0004649909096769,287.2923889160156,294.1499938964844,280.8284606933594,280.2742614746094,285.09100341796875,281.7259216308594,286.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918763535097,4.914183282522799e-09,0.0009918714640662,-0.0119267655536532,0.0,0.0,0.0,24.99275016784668,60.0,-4.134523868560791,-0.0,-6.70771385102853e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.304613922722638e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.798211976885796e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,7.236929377540946e-05,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.798206156119704e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0004647845926228,287.2878723144531,294.1499938964844,280.85986328125,280.310791015625,285.0164489746094,281.571044921875,286.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,24.99277687072754,60.0,-4.111152648925781,-0.0,-6.701755950189181e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.304613922722638e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.798211976885796e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,7.236929377540946e-05,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.798206156119704e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0004647845926228,287.2878723144531,294.1499938964844,280.85986328125,280.310791015625,285.0164489746094,281.571044921875,286.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,24.99277687072754,60.0,-4.111152648925781,-0.0,-6.701755950189181e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.299573866883291e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.79290489340201e-05,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,7.233009091578424e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.792898345040156e-05,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,0.0004645328153856,287.28564453125,294.1499938964844,280.8753662109375,280.32830810546875,284.97998046875,281.5082397460937,286.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908988140523,4.799836528235346e-09,0.0009908939246088,-0.0116271851584315,0.0,0.0,0.0,24.992807388305664,60.0,-4.098587989807129,-0.0,-6.694494203429714e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.292957838624716e-05,297.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.785937436390668e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,7.227862806757912e-05,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.785931615624575e-05,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,0.0004642023413907,287.283447265625,294.1499938964844,280.8907165527344,280.3452453613281,284.94390869140625,281.452880859375,286.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717377155571967e-09,0.0009901889134198,-0.0114111453294754,0.0,0.0,0.0,24.992849349975582,60.0,-4.085416793823242,-0.0,-6.684968667514114e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.277361095882952e-05,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.769513417268172e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,7.215732330223545e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.76950759650208e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.0004634232609532,287.2790222167969,294.1499938964844,280.9208068847656,280.3773803710937,284.8731994628906,281.3626708984375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,24.992944717407227,60.0,-4.057677745819092,-0.0,-6.662541807145318e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.277361095882952e-05,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.769513417268172e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,7.215732330223545e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.76950759650208e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.0004634232609532,287.2790222167969,294.1499938964844,280.9208068847656,280.3773803710937,284.8731994628906,281.3626708984375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,24.992944717407227,60.0,-4.057677745819092,-0.0,-6.662541807145318e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.262977982871234e-05,297.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.754367056302726e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,7.204545545391738e-05,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,9.754361235536636e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004627047746907,287.2746887207031,294.1499938964844,280.95001220703125,280.40692138671875,284.8043518066406,281.2955322265625,286.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,24.99303436279297,60.0,-4.029834270477295,-0.0,-6.641892724701394e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.262977982871234e-05,297.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.754367056302726e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,7.204545545391738e-05,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,9.754361235536636e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004627047746907,287.2746887207031,294.1499938964844,280.95001220703125,280.40692138671875,284.8043518066406,281.2955322265625,286.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,24.99303436279297,60.0,-4.029834270477295,-0.0,-6.641892724701394e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.253607277059928e-05,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,9.744499402586372e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,7.197257218649611e-05,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.74449358182028e-05,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.0004622366977855,287.2703552246094,294.1499938964844,280.9794311523437,280.434814453125,284.7373352050781,281.2455139160156,286.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,24.99309158325196,60.0,-4.0035319328308105,-0.0,-6.628455651025433e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.253607277059928e-05,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,9.744499402586372e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,7.197257218649611e-05,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.74449358182028e-05,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.0004622366977855,287.2703552246094,294.1499938964844,280.9794311523437,280.434814453125,284.7373352050781,281.2455139160156,286.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,24.99309158325196,60.0,-4.0035319328308105,-0.0,-6.628455651025433e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.2500944447238e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.740799578139558e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.194524368969724e-05,297.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.740793757373468e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004620612016879,287.2660827636719,294.1499938964844,281.0102844238281,280.4623413085937,284.6720886230469,281.2087707519531,286.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,24.99311256408692,60.0,-3.979001045227051,-0.0,-6.623417192486158e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.2500944447238e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.740799578139558e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.194524368969724e-05,297.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.740793757373468e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004620612016879,287.2660827636719,294.1499938964844,281.0102844238281,280.4623413085937,284.6720886230469,281.2087707519531,286.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,24.99311256408692,60.0,-3.979001045227051,-0.0,-6.623417192486158e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.250255243387072e-05,297.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.74096983554773e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,7.194649515440688e-05,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.74096401478164e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.0004620692634489,287.26397705078125,294.1499938964844,281.0262145996094,280.4759521484375,284.64013671875,281.1944580078125,286.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,24.99311256408692,60.0,-3.9672658443450928,-0.0,-6.623645276704337e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.251529263565315e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.742310794536024e-05,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.195639773271978e-05,297.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.742304973769932e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0004621328844223,287.2618713378906,294.1499938964844,281.0424499511719,280.489501953125,284.6085510253906,281.1822814941406,286.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,24.993104934692383,60.0,-3.955802202224731,-0.0,-6.625465687193356e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.257952478947118e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.749074524734168e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,7.200636173365638e-05,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.749068703968078e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004624537541531,287.2576599121094,294.1499938964844,281.07586669921875,280.5162658691406,284.5466613769531,281.1642150878906,286.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,24.993064880371094,60.0,-3.933824062347412,-0.0,-6.634663662907769e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.257952478947118e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.749074524734168e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,7.200636173365638e-05,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.749068703968078e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004624537541531,287.2576599121094,294.1499938964844,281.07586669921875,280.5162658691406,284.5466613769531,281.1642150878906,286.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,24.993064880371094,60.0,-3.933824062347412,-0.0,-6.634663662907769e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.268447320209816e-05,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,9.760126704350114e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,7.20879907021299e-05,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.760120883584024e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.0004629780014511,287.25347900390625,294.1499938964844,281.1103820800781,280.542724609375,284.4863586425781,281.15362548828125,286.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,24.99300003051757,60.0,-3.912945747375488,-0.0,-6.649708694794755e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.268447320209816e-05,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,9.760126704350114e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,7.20879907021299e-05,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.760120883584024e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.0004629780014511,287.25347900390625,294.1499938964844,281.1103820800781,280.542724609375,284.4863586425781,281.15362548828125,286.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,24.99300003051757,60.0,-3.912945747375488,-0.0,-6.649708694794755e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.278367360820994e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.770572796696796e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,7.21651449566707e-05,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.770566975930706e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0004634735232684,287.2493591308594,294.1499938964844,281.1459045410156,280.5688171386719,284.4276428222656,281.1498718261719,286.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,24.992938995361328,60.0,-3.892101526260376,-0.0,-6.663944418505707e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.278367360820994e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.770572796696796e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,7.21651449566707e-05,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.770566975930706e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0004634735232684,287.2493591308594,294.1499938964844,281.1459045410156,280.5688171386719,284.4276428222656,281.1498718261719,286.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,24.992938995361328,60.0,-3.892101526260376,-0.0,-6.663944418505707e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.280521771870552e-05,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,9.7728414402809e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,7.218190148705617e-05,297.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.772835619514808e-05,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,0.0004635811492335,287.2452392578125,294.1499938964844,281.182373046875,280.5946350097656,284.3705749511719,281.152587890625,286.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888641070574,4.561956590265481e-09,0.0009888595668599,-0.0110039468854665,0.0,0.0,0.0,24.9929256439209,60.0,-3.8688249588012695,-0.0,-6.667033858320792e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.280521771870552e-05,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,9.7728414402809e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,7.218190148705617e-05,297.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.772835619514808e-05,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,0.0004635811492335,287.2452392578125,294.1499938964844,281.182373046875,280.5946350097656,284.3705749511719,281.152587890625,286.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888641070574,4.561956590265481e-09,0.0009888595668599,-0.0110039468854665,0.0,0.0,0.0,24.9929256439209,60.0,-3.8688249588012695,-0.0,-6.667033858320792e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.278208017349245e-05,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.77040472207591e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,7.216390076791868e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.770398901309818e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,0.0004634655488189,287.24322509765625,294.1499938964844,281.200927734375,280.607421875,284.3426818847656,281.1561889648437,286.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886174229905,4.5331014497662644e-09,0.0009886128827929,-0.0109283467754721,0.0,0.0,0.0,24.992938995361328,60.0,-3.855583667755127,-0.0,-6.663706386689229e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.27544679143466e-05,297.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.767497249413282e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,7.214242941699922e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.76749142864719e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,0.0004633276548702,287.2411804199219,294.1499938964844,281.2196655273437,280.6201477050781,284.315185546875,281.1608581542969,286.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.498677874664736e-09,0.000988318468444,-0.0108381556347012,0.0,0.0,0.0,24.992956161499023,60.0,-3.841630458831787,-0.0,-6.659738716052743e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.268523717764764e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,9.76020673988387e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,7.208858005469665e-05,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.76020164671354e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0004629818431567,287.2371520996094,294.1499938964844,281.2576904296875,280.6453857421875,284.2613525390625,281.1737060546875,286.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987586681731,4.412375798068524e-09,0.0009875823743641,-0.0106120416894555,0.0,0.0,0.0,24.99300003051757,60.0,-3.813842058181762,-0.0,-6.649795381008516e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.268523717764764e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,9.76020673988387e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,7.208858005469665e-05,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.76020164671354e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0004629818431567,287.2371520996094,294.1499938964844,281.2576904296875,280.6453857421875,284.2613525390625,281.1737060546875,286.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987586681731,4.412375798068524e-09,0.0009875823743641,-0.0106120416894555,0.0,0.0,0.0,24.99300003051757,60.0,-3.813842058181762,-0.0,-6.649795381008516e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.209247946273535e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.69778629951179e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,7.162754627643153e-05,297.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.69778120634146e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0004600208776537,287.233154296875,294.1499938964844,281.2963256835937,280.6703796386719,284.2094116210937,281.18829345703125,286.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673805260007157e-09,0.0009812660282477,-0.008676909841597,0.0,0.0,0.0,24.99336624145508,60.0,-3.769732713699341,-0.0,-6.565005605807528e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.209247946273535e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.69778629951179e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,7.162754627643153e-05,297.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.69778120634146e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0004600208776537,287.233154296875,294.1499938964844,281.2963256835937,280.6703796386719,284.2094116210937,281.18829345703125,286.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673805260007157e-09,0.0009812660282477,-0.008676909841597,0.0,0.0,0.0,24.99336624145508,60.0,-3.769732713699341,-0.0,-6.565005605807528e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,9.16639546630904e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.652660082792865e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,7.12942419340834e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.652654989622532e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,0.0004578802909236,287.2292175292969,294.1499938964844,281.33551025390625,280.69512939453125,284.15924072265625,281.2032775878906,286.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398561528561686e-09,0.0009767002193257,-0.0072778463363647,0.0,0.0,0.0,24.99363136291504,60.0,-3.7237777709960938,-0.0,-6.504045302335727e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,9.16639546630904e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.652660082792865e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,7.12942419340834e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.652654989622532e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,0.0004578802909236,287.2292175292969,294.1499938964844,281.33551025390625,280.69512939453125,284.15924072265625,281.2032775878906,286.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398561528561686e-09,0.0009767002193257,-0.0072778463363647,0.0,0.0,0.0,24.99363136291504,60.0,-3.7237777709960938,-0.0,-6.504045302335727e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.114231943385676e-05,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.597730240784584e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,7.088852726155892e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,9.597725147614256e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,0.0004552746540866,287.225341796875,294.1499938964844,281.3751220703125,280.7196960449219,284.11090087890625,281.2173156738281,286.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899149408952326e-09,0.0009711426100693,-0.0055748014710843,0.0,0.0,0.0,24.993953704833984,60.0,-3.676546573638916,-0.0,-6.43022559643214e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.114231943385676e-05,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.597730240784584e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,7.088852726155892e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,9.597725147614256e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,0.0004552746540866,287.225341796875,294.1499938964844,281.3751220703125,280.7196960449219,284.11090087890625,281.2173156738281,286.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899149408952326e-09,0.0009711426100693,-0.0055748014710843,0.0,0.0,0.0,24.993953704833984,60.0,-3.676546573638916,-0.0,-6.43022559643214e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.089253580896184e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,9.57142619881779e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,7.069425191730261e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.57142110564746e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,0.0004540269146673,287.2234191894531,294.1499938964844,281.3950500488281,280.7318725585937,284.08746337890625,281.2233581542969,286.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831602498,2.1786854542682477e-09,0.0009684809483587,-0.004759267438203,0.0,0.0,0.0,24.99410629272461,60.0,-3.652188062667847,-0.0,-6.395026019845318e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,9.069858788279817e-05,297.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,9.551002585794775e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,7.054339948808774e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,9.550997492624448e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,0.000453058106359,287.2215270996094,294.1499938964844,281.4150695800781,280.7440490722656,284.0644226074219,281.22882080078125,286.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664159733802,1.9370245407657194e-09,0.0009664140525273,-0.0041260221041738,0.0,0.0,0.0,24.99422645568848,60.0,-3.62877893447876,-0.0,-6.367760363445997e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,9.050617518369108e-05,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,9.5307404990308e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,7.039374759187922e-05,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.530735405860467e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0004520969523582,287.2177429199219,294.1499938964844,281.45526123046875,280.76824951171875,284.0195007324219,281.2388000488281,286.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643645607866,1.697256557520177e-09,0.0009643628727644,-0.0034977328032255,0.0,0.0,0.0,24.994346618652344,60.0,-3.5876142978668213,-0.0,-6.34076684491447e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,9.050617518369108e-05,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,9.5307404990308e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,7.039374759187922e-05,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.530735405860467e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0004520969523582,287.2177429199219,294.1499938964844,281.45526123046875,280.76824951171875,284.0195007324219,281.2388000488281,286.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643645607866,1.697256557520177e-09,0.0009643628727644,-0.0034977328032255,0.0,0.0,0.0,24.994346618652344,60.0,-3.5876142978668213,-0.0,-6.34076684491447e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
