time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108540,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.048121864907444e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.528112423140556e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,7.037433533696458e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,9.528107329970226e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0004519723006524,287.2139587402344,294.1499938964844,281.4955749511719,280.79229736328125,283.9761047363281,281.24908447265625,286.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.6661242385751507e-09,0.0009640963980928,-0.0034161533694714,0.0,0.0,0.0,24.994361877441406,60.0,-3.5549685955047607,-0.0,-6.33726600085538e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.048121864907444e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.528112423140556e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,7.037433533696458e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,9.528107329970226e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0004519723006524,287.2139587402344,294.1499938964844,281.4955749511719,280.79229736328125,283.9761047363281,281.24908447265625,286.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.6661242385751507e-09,0.0009640963980928,-0.0034161533694714,0.0,0.0,0.0,24.994361877441406,60.0,-3.5549685955047607,-0.0,-6.33726600085538e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,9.045189653988928e-05,297.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,9.525024506729096e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,7.035153248580173e-05,297.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,9.525020141154528e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,0.0004518258501775,287.2102355957031,294.1499938964844,281.5359191894531,280.8162536621094,283.9341125488281,281.2604064941406,286.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295512716979482e-09,0.0009637838811613,-0.0033203165512531,0.0,0.0,0.0,24.9943790435791,60.0,-3.5254464149475098,-0.0,-6.333154090043537e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,9.045189653988928e-05,297.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,9.525024506729096e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,7.035153248580173e-05,297.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,9.525020141154528e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,0.0004518258501775,287.2102355957031,294.1499938964844,281.5359191894531,280.8162536621094,283.9341125488281,281.2604064941406,286.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295512716979482e-09,0.0009637838811613,-0.0033203165512531,0.0,0.0,0.0,24.9943790435791,60.0,-3.5254464149475098,-0.0,-6.333154090043537e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,9.034996764967218e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,9.514291014056651e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,7.027225365163758e-05,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,9.514285920886324e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,0.0004513166786637,287.20654296875,294.1499938964844,281.57623291015625,280.8401184082031,283.89361572265625,281.2717590332031,286.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518554019616e-09,0.0009626977844163,-0.0029874362517148,0.0,0.0,0.0,24.994441986083984,60.0,-3.494518280029297,-0.0,-6.318884260281267e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,9.034996764967218e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,9.514291014056651e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,7.027225365163758e-05,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,9.514285920886324e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,0.0004513166786637,287.20654296875,294.1499938964844,281.57623291015625,280.8401184082031,283.89361572265625,281.2717590332031,286.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518554019616e-09,0.0009626977844163,-0.0029874362517148,0.0,0.0,0.0,24.994441986083984,60.0,-3.494518280029297,-0.0,-6.318884260281267e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2988586425781,0.0,0.0,9.027237683767451e-05,297.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,9.506120841251686e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,7.021190685918555e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,9.506115748081356e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,0.0004509291029535,287.2047119140625,294.1499938964844,281.5963439941406,280.8520202636719,283.8738708496094,281.2770690917969,286.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405831229206455e-09,0.000961871293839,-0.002734072972089,0.0,0.0,0.0,24.994489669799805,60.0,-3.478264808654785,-0.0,-6.308033562163473e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.01484818314202e-05,297.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.493072866462172e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,7.011553680058569e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,9.493068500887604e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,0.0004503102099988,287.202880859375,294.1499938964844,281.6163635253906,280.8639221191406,283.8545227050781,281.281494140625,286.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251445946870433e-09,0.0009605510858818,-0.0023295155260711,0.0,0.0,0.0,24.99456596374512,60.0,-3.460761308670044,-0.0,-6.2907275832913e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.002831211546436e-05,297.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,9.480418520979585e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,7.002206984907389e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,9.480414155405016e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,0.0004497099434956,287.1999816894531,294.1499938964844,281.65625,280.8877258300781,283.8192138671875,281.2879333496094,286.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007402264745905,8.822971797606272e-10,0.000740225543268,-0.0015793471829965,0.0,0.0,0.0,24.99584197998047,60.0,-3.1806368827819824,-0.0,-6.273963037983776e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.002831211546436e-05,297.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,9.480418520979585e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,7.002206984907389e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,9.480414155405016e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,0.0004497099434956,287.1999816894531,294.1499938964844,281.65625,280.8877258300781,283.8192138671875,281.2879333496094,286.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007402264745905,8.822971797606272e-10,0.000740225543268,-0.0015793471829965,0.0,0.0,0.0,24.99584197998047,60.0,-3.1806368827819824,-0.0,-6.273963037983776e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,2.479732211213559e-05,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,2.6112786144949496e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,1.9286821043351665e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,2.611277341202367e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,0.0001238677214132,287.2006530761719,294.1499938964844,281.69580078125,280.9114990234375,283.7996520996094,281.2938537597656,286.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004967814311385,5.634054334180404e-10,0.0004967808490619,-0.0009844213491305,0.0,0.0,0.0,24.997238159179688,60.0,-2.019000768661499,-0.0,-4.759848959423607e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,2.479732211213559e-05,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,2.6112786144949496e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,1.9286821043351665e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,2.611277341202367e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,0.0001238677214132,287.2006530761719,294.1499938964844,281.69580078125,280.9114990234375,283.7996520996094,281.2938537597656,286.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004967814311385,5.634054334180404e-10,0.0004967808490619,-0.0009844213491305,0.0,0.0,0.0,24.997238159179688,60.0,-2.019000768661499,-0.0,-4.759848959423607e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,2.4022469006013125e-05,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,2.5296827516285703e-05,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,1.868415711214766e-05,297.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,2.529681660234928e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,0.0001199971811729,287.2086486816406,294.1499938964844,281.7348937988281,280.935302734375,283.7947692871094,281.3104553222656,286.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559676941018,3.2015085027481405e-10,0.0002559673739597,-0.0005857146461494,0.0,0.0,0.0,24.9985580444336,60.0,-1.236572265625,-0.0,-4.467029857124771e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,2.4022469006013125e-05,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,2.5296827516285703e-05,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,1.868415711214766e-05,297.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,2.529681660234928e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,0.0001199971811729,287.2086486816406,294.1499938964844,281.7348937988281,280.935302734375,283.7947692871094,281.3104553222656,286.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559676941018,3.2015085027481405e-10,0.0002559673739597,-0.0005857146461494,0.0,0.0,0.0,24.9985580444336,60.0,-1.236572265625,-0.0,-4.467029857124771e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,1.6230411347351037e-05,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,1.7091413610614836e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,1.2623662769328805e-05,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,1.709140451566782e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,8.107424946501851e-05,287.2121887207031,294.1499938964844,281.7734069824219,280.9591979980469,283.7935791015625,281.3210144042969,286.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173267791979,2.1663262850246667e-10,0.0001732675737002,-0.0003962633491028,0.0,0.0,0.0,24.9990234375,60.0,-0.7727963924407959,-0.0,-2.0391190957980143e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,1.6230411347351037e-05,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,1.7091413610614836e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,1.2623662769328805e-05,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,1.709140451566782e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,8.107424946501851e-05,287.2121887207031,294.1499938964844,281.7734069824219,280.9591979980469,283.7935791015625,281.3210144042969,286.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173267791979,2.1663262850246667e-10,0.0001732675737002,-0.0003962633491028,0.0,0.0,0.0,24.9990234375,60.0,-0.7727963924407959,-0.0,-2.0391190957980143e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,1.4233120964490809e-05,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,1.4988168004492763e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,1.1070213076891378e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,1.498816072853515e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,7.109736907295883e-05,287.21337890625,294.1499938964844,281.7924499511719,280.97119140625,283.7933349609375,281.3249206542969,286.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001449168630642,1.8293405679159486e-10,0.0001449166738893,-0.0003360202244948,0.0,0.0,0.0,24.999181747436523,60.0,-0.6370862126350403,-0.0,-1.568136176466339e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,1.1696954061335418e-05,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,1.2317460459598806e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,9.097637303057128e-06,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,1.2317455002630597e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,5.842868995387107e-05,287.2142333984375,294.1499938964844,281.811279296875,280.9831848144531,283.7932434082031,281.3280639648437,286.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000124634738313,1.5588658142107192e-10,0.0001246345782419,-0.0002851939352694,0.0,0.0,0.0,24.999298095703125,60.0,-0.5335292816162109,-0.0,-1.0590806009957987e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,7.698786248511169e-06,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,8.107195753837004e-06,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,5.9879489526792895e-06,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,8.107192115858197e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,3.845701940008439e-05,287.2154541015625,294.1499938964844,281.8484191894531,281.00732421875,283.793212890625,281.33221435546875,286.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.203336619772017e-05,1.0260293309416467e-10,8.203326433431357e-05,-0.000187711615581,0.0,0.0,0.0,24.99953842163086,60.0,-0.3653554022312164,-0.0,-4.588047997078348e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,7.698786248511169e-06,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,8.107195753837004e-06,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,5.9879489526792895e-06,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,8.107192115858197e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,3.845701940008439e-05,287.2154541015625,294.1499938964844,281.8484191894531,281.00732421875,283.793212890625,281.33221435546875,286.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.203336619772017e-05,1.0260293309416467e-10,8.203326433431357e-05,-0.000187711615581,0.0,0.0,0.0,24.99953842163086,60.0,-0.3653554022312164,-0.0,-4.588047997078348e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,4.208749942335999e-06,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,4.432018613442779e-06,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,3.273474703746615e-06,297.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,4.432016339706024e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,2.1023573935963213e-05,287.2159118652344,294.1499938964844,281.8847045898437,281.0316162109375,283.7932434082031,281.3339538574219,286.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.484601959120482e-05,5.609090275582318e-11,4.484596502152272e-05,-0.0001026180616463,0.0,0.0,0.0,24.99974822998047,60.0,-0.2252098172903061,-0.0,-1.3711651258851987e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,4.208749942335999e-06,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,4.432018613442779e-06,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,3.273474703746615e-06,297.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,4.432016339706024e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,2.1023573935963213e-05,287.2159118652344,294.1499938964844,281.8847045898437,281.0316162109375,283.7932434082031,281.3339538574219,286.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.484601959120482e-05,5.609090275582318e-11,4.484596502152272e-05,-0.0001026180616463,0.0,0.0,0.0,24.99974822998047,60.0,-0.2252098172903061,-0.0,-1.3711651258851987e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,1.8584546523925385e-06,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,1.9570431959436974e-06,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,1.4454658412432764e-06,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,1.95704205907532e-06,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,9.283363397116773e-06,287.2159423828125,294.1499938964844,281.9200439453125,281.0561218261719,283.793212890625,281.3343505859375,286.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9802808310487308e-05,2.4768222195437065e-11,1.980278466362506e-05,-4.531328522716649e-05,0.0,0.0,0.0,24.999889373779297,60.0,-0.1179647445678711,-0.0,-2.673544545472861e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,1.8584546523925385e-06,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,1.9570431959436974e-06,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,1.4454658412432764e-06,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,1.95704205907532e-06,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,9.283363397116773e-06,287.2159423828125,294.1499938964844,281.9200439453125,281.0561218261719,283.793212890625,281.3343505859375,286.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9802808310487308e-05,2.4768222195437065e-11,1.980278466362506e-05,-4.531328522716649e-05,0.0,0.0,0.0,24.999889373779297,60.0,-0.1179647445678711,-0.0,-2.673544545472861e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,6.359682060974592e-07,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,6.697054573123751e-07,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,4.946423359797336e-07,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,6.697051162518619e-07,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,3.1767922337166965e-06,287.21588134765625,294.1499938964844,281.954345703125,281.08087158203125,283.793212890625,281.3343811035156,286.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.776655027351808e-06,8.475838954302706e-12,6.776646387152141e-06,-1.55064608406974e-05,0.0,0.0,0.0,24.999961853027344,60.0,-0.0508512556552886,-0.0,-3.1307927170903804e-12,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,6.359682060974592e-07,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,6.697054573123751e-07,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,4.946423359797336e-07,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,6.697051162518619e-07,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,3.1767922337166965e-06,287.21588134765625,294.1499938964844,281.954345703125,281.08087158203125,283.793212890625,281.3343811035156,286.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.776655027351808e-06,8.475838954302706e-12,6.776646387152141e-06,-1.55064608406974e-05,0.0,0.0,0.0,24.999961853027344,60.0,-0.0508512556552886,-0.0,-3.1307927170903804e-12,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,3.1502028718932706e-07,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,3.31731683900216e-07,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,2.450159684030951e-07,297.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,3.317315133699595e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,1.573591134729213e-06,287.21588134765625,294.1499938964844,281.9710693359375,281.0933532714844,283.793212890625,281.3343505859375,286.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.356775096108322e-06,4.1984519159876665e-12,3.3567707760084886e-06,-7.681010174565017e-06,0.0,0.0,0.0,24.999980926513672,60.0,-0.0302792582660913,-0.0,-7.681756164328035e-13,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,1.384316306030087e-07,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,1.4577523188563648e-07,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,1.076691233947713e-07,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,1.4577516083136288e-07,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,6.914944492564246e-07,287.21588134765625,294.1499938964844,281.9875183105469,281.1059265136719,283.793212890625,281.3343505859375,286.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4750994523637928e-06,1.844969272843389e-12,1.4750976333743893e-06,-3.3753358366084285e-06,0.0,0.0,0.0,24.99999237060547,60.0,-0.0174562931060791,-0.0,-1.4833858967555624e-13,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,8.872402368353962e-09,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,9.343070317413549e-09,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,6.900762183903453e-09,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,9.34306587652145e-09,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,4.43194743127151e-08,287.21588134765625,294.1499938964844,282.0194091796875,281.1312866210937,283.793212890625,281.3343505859375,286.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-9.452693205957985e-08,1.182407172390168e-13,9.452681126731477e-08,-2.1630718549658925e-07,0.0,0.0,0.0,25.0,60.0,-0.0042603872716426,-0.0,-6.093487259911656e-16,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,8.872402368353962e-09,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,9.343070317413549e-09,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,6.900762183903453e-09,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,9.34306587652145e-09,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,4.43194743127151e-08,287.21588134765625,294.1499938964844,282.0194091796875,281.1312866210937,283.793212890625,281.3343505859375,286.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-9.452693205957985e-08,1.182407172390168e-13,9.452681126731477e-08,-2.1630718549658925e-07,0.0,0.0,0.0,25.0,60.0,-0.0042603872716426,-0.0,-6.093487259911656e-16,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,-1.327828513808526e-09,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,-1.3982680568958015e-09,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,-1.0327563249035163e-09,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,-1.398267279739684e-09,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,-6.632776994308642e-09,287.21588134765625,294.1499938964844,282.04998779296875,281.1570129394531,283.793212890625,281.3343505859375,286.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,1.4139330595241972e-08,-1.7678121404349382e-14,-1.4139312831673578e-08,3.235969359138835e-08,0.0,0.0,0.0,25.0,60.0,-0.0007910375134088,-0.0,-1.364795236589415e-17,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,-1.327828513808526e-09,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,-1.3982680568958015e-09,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,-1.0327563249035163e-09,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,-1.398267279739684e-09,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,-6.632776994308642e-09,287.21588134765625,294.1499938964844,282.04998779296875,281.1570129394531,283.793212890625,281.3343505859375,286.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,1.4139330595241972e-08,-1.7678121404349382e-14,-1.4139312831673578e-08,3.235969359138835e-08,0.0,0.0,0.0,25.0,60.0,-0.0007910375134088,-0.0,-1.364795236589415e-17,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,6.827443943535627e-09,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,7.1896302245022525e-09,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,5.3102380270786414e-09,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,7.189626671788574e-09,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,3.4104488122466143e-08,287.21588134765625,294.1499938964844,282.0767517089844,281.18017578125,283.793212890625,281.3343505859375,286.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.274064017792625e-08,9.09579079807002e-14,7.274055491279796e-08,-1.664510307364253e-07,0.0,0.0,0.0,25.0,60.0,-0.0002240843168692,-0.0,-3.60827591670639e-16,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,6.827443943535627e-09,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,7.1896302245022525e-09,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,5.3102380270786414e-09,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,7.189626671788574e-09,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,3.4104488122466143e-08,287.21588134765625,294.1499938964844,282.0767517089844,281.18017578125,283.793212890625,281.3343505859375,286.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.274064017792625e-08,9.09579079807002e-14,7.274055491279796e-08,-1.664510307364253e-07,0.0,0.0,0.0,25.0,60.0,-0.0002240843168692,-0.0,-3.60827591670639e-16,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,7.411074420815569e-08,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,7.80422126922531e-08,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,5.7641731388002895e-08,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,7.80421771651163e-08,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,3.701984212511889e-07,287.2158508300781,294.1499938964844,282.0975036621094,281.1980895996094,283.793212890625,281.3343505859375,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.896279612396029e-07,9.876456206689421e-13,7.896269949014822e-07,-1.8068876670440657e-06,0.0,0.0,0.0,24.99999618530273,60.0,-0.0009015070972964,-0.0,-4.2515355114496756e-14,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,7.411074420815569e-08,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,7.80422126922531e-08,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,5.7641731388002895e-08,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,7.80421771651163e-08,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,3.701984212511889e-07,287.2158508300781,294.1499938964844,282.0975036621094,281.1980895996094,283.793212890625,281.3343505859375,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.896279612396029e-07,9.876456206689421e-13,7.896269949014822e-07,-1.8068876670440657e-06,0.0,0.0,0.0,24.99999618530273,60.0,-0.0009015070972964,-0.0,-4.2515355114496756e-14,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,1.7534679841446637e-07,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,1.846486981094131e-07,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,1.3638094742418616e-07,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,1.846486128442848e-07,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,8.758933631725085e-07,287.2158508300781,294.1499938964844,282.10577392578125,281.2052001953125,283.793212890625,281.3343505859375,286.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8682794689084403e-06,2.3367453805267498e-12,1.868277081484848e-06,-4.275128958397545e-06,0.0,0.0,0.0,24.999988555908203,60.0,-0.0031675954815,-0.0,-2.380012148733152e-13,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,3.482057593373611e-07,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,3.666775967303693e-07,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,2.70826916448641e-07,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,3.666774262001127e-07,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,1.7393595044268295e-06,287.2158203125,294.1499938964844,282.1127014160156,281.2111511230469,283.793212890625,281.3343505859375,286.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.710092641995288e-06,4.640434737857024e-12,3.710087867148104e-06,-8.48967374622589e-06,0.0,0.0,0.0,24.99997901916504,60.0,-0.0068901008926332,-0.0,-9.385464410857636e-13,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,1.0111782557942206e-06,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,1.0648199122442747e-06,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,7.864725830586394e-07,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,1.064819343810086e-06,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,5.051043899584329e-06,287.2157897949219,294.1499938964844,282.122802734375,281.2197265625,283.7931823730469,281.3343505859375,286.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0774068869068287e-05,1.3475735284596002e-11,1.077405522664776e-05,-2.465386569383554e-05,0.0,0.0,0.0,24.99993896484375,60.0,-0.022354943677783,-0.0,-7.914781677276217e-12,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
