time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110880,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,1.0111782557942206e-06,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,1.0648199122442747e-06,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,7.864725830586394e-07,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,1.064819343810086e-06,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,5.051043899584329e-06,287.2157897949219,294.1499938964844,282.122802734375,281.2197265625,283.7931823730469,281.3343505859375,286.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0774068869068287e-05,1.3475735284596002e-11,1.077405522664776e-05,-2.465386569383554e-05,0.0,0.0,0.0,24.99993896484375,60.0,-0.022354943677783,-0.0,-7.914781677276217e-12,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,2.121005991284619e-06,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,2.233522536698729e-06,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,1.649672640269273e-06,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,2.233521399830352e-06,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,1.059486203303095e-05,287.2158203125,294.1499938964844,282.1282653808594,281.2242431640625,283.793212890625,281.33453369140625,286.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.259939537907485e-05,2.8266290350020808e-11,2.25993680942338e-05,-5.171318116481416e-05,0.0,0.0,0.0,24.9998722076416,60.0,-0.0525646656751632,-0.0,-3.4823088856938966e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,2.121005991284619e-06,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,2.233522536698729e-06,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,1.649672640269273e-06,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,2.233521399830352e-06,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,1.059486203303095e-05,287.2158203125,294.1499938964844,282.1282653808594,281.2242431640625,283.793212890625,281.33453369140625,286.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.259939537907485e-05,2.8266290350020808e-11,2.25993680942338e-05,-5.171318116481416e-05,0.0,0.0,0.0,24.9998722076416,60.0,-0.0525646656751632,-0.0,-3.4823088856938966e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,3.421515202717273e-06,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,3.603021696108044e-06,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,2.661180360519211e-06,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,3.603019877118641e-06,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,1.7091171685024165e-05,287.2159423828125,294.1499938964844,282.1295166015625,281.22509765625,283.793212890625,281.33502197265625,286.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.645655669970438e-05,4.5598108622257876e-11,3.645650940597989e-05,-8.342177898157388e-05,0.0,0.0,0.0,24.999794006347656,60.0,-0.0926334857940673,-0.0,-9.061923433861807e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,3.421515202717273e-06,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,3.603021696108044e-06,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,2.661180360519211e-06,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,3.603019877118641e-06,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,1.7091171685024165e-05,287.2159423828125,294.1499938964844,282.1295166015625,281.22509765625,283.793212890625,281.33502197265625,286.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.645655669970438e-05,4.5598108622257876e-11,3.645650940597989e-05,-8.342177898157388e-05,0.0,0.0,0.0,24.999794006347656,60.0,-0.0926334857940673,-0.0,-9.061923433861807e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,5.41606777915149e-06,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,5.703382612409769e-06,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,4.212500243738759e-06,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,5.703379883925663e-06,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,2.7054373276769184e-05,287.2160949707031,294.1499938964844,282.12701416015625,281.2226257324219,283.793212890625,281.33612060546875,286.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.770853385911323e-05,7.217914460566631e-11,5.770846109953709e-05,-0.0001320517621934,0.0,0.0,0.0,24.999675750732425,60.0,-0.1477458626031875,-0.0,-2.2706575508735227e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,5.41606777915149e-06,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,5.703382612409769e-06,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,4.212500243738759e-06,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,5.703379883925663e-06,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,2.7054373276769184e-05,287.2160949707031,294.1499938964844,282.12701416015625,281.2226257324219,283.793212890625,281.33612060546875,286.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.770853385911323e-05,7.217914460566631e-11,5.770846109953709e-05,-0.0001320517621934,0.0,0.0,0.0,24.999675750732425,60.0,-0.1477458626031875,-0.0,-2.2706575508735227e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,7.274195468198741e-06,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,7.66008179198252e-06,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,5.65771188121289e-06,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,7.660077244509012e-06,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,3.633610322140157e-05,287.2164611816406,294.1499938964844,282.1244812011719,281.2203063964844,283.7932434082031,281.3373413085937,286.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-7.750684017082676e-05,9.694194752496443e-11,7.750673830742016e-05,-0.0001773553958628,0.0,0.0,0.0,24.99956321716309,60.0,-0.1921557486057281,-0.0,-4.095938310744174e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,1.0106084118888248e-05,297.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,1.0642197594279423e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,7.860293408157304e-06,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,1.0642193046805914e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,5.04819727211725e-05,287.21697998046875,294.1499938964844,282.1211853027344,281.21728515625,283.7932434082031,281.33935546875,286.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076805274351,1.3468189064003155e-10,0.0001076803891919,-0.0002464006247464,0.0,0.0,0.0,24.99939346313477,60.0,-0.2609343528747558,-0.0,-7.905863186330461e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,1.890366729639936e-05,297.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,1.9906479792553e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,1.47028622450307e-05,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,1.9906470697605982e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.442770533496514e-05,287.21942138671875,294.1499938964844,282.1124572753906,281.2094116210937,283.7929992675781,281.3478088378906,286.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014194469666,2.5192611885493927e-10,0.000201419199584,-0.0004608989984262,0.0,0.0,0.0,24.99886512756348,60.0,-0.4908725619316101,-0.0,-2.766148865518403e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,1.890366729639936e-05,297.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,1.9906479792553e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,1.47028622450307e-05,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,1.9906470697605982e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.442770533496514e-05,287.21942138671875,294.1499938964844,282.1124572753906,281.2094116210937,283.7929992675781,281.3478088378906,286.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014194469666,2.5192611885493927e-10,0.000201419199584,-0.0004608989984262,0.0,0.0,0.0,24.99886512756348,60.0,-0.4908725619316101,-0.0,-2.766148865518403e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,3.03618307953002e-05,297.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,3.1972482247510925e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,2.3614773454028185e-05,297.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,3.1972467695595697e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,0.0001516635966254,287.22369384765625,294.1499938964844,282.101318359375,281.1994323730469,283.790771484375,281.36090087890625,286.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235085168853,4.0462916350847407e-10,0.0003235081094317,-0.00074026879156,0.0,0.0,0.0,24.998178482055664,60.0,-0.8361743092536926,-0.0,-7.135744883868256e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,3.03618307953002e-05,297.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,3.1972482247510925e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,2.3614773454028185e-05,297.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,3.1972467695595697e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,0.0001516635966254,287.22369384765625,294.1499938964844,282.101318359375,281.1994323730469,283.790771484375,281.36090087890625,286.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235085168853,4.0462916350847407e-10,0.0003235081094317,-0.00074026879156,0.0,0.0,0.0,24.998178482055664,60.0,-0.8361743092536926,-0.0,-7.135744883868256e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,3.5462609957903624e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,3.7343852454796433e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,2.758204936981201e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,3.73438342649024e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,0.0001771430397639,287.2279357910156,294.1499938964844,282.0881652832031,281.187744140625,283.785888671875,281.3734741210937,286.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379924691515,4.746769644015103e-10,0.0003799242258537,-0.0008680094033479,0.0,0.0,0.0,24.997859954833984,60.0,-1.1177080869674685,-0.0,-9.734749006895528e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,3.5462609957903624e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,3.7343852454796433e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,2.758204936981201e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,3.73438342649024e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,0.0001771430397639,287.2279357910156,294.1499938964844,282.0881652832031,281.187744140625,283.785888671875,281.3734741210937,286.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379924691515,4.746769644015103e-10,0.0003799242258537,-0.0008680094033479,0.0,0.0,0.0,24.997859954833984,60.0,-1.1177080869674685,-0.0,-9.734749006895528e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,2.10238740692148e-05,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,2.2139160137157887e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,1.635191438253969e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,2.2139149223221463e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,0.0001050185746862,287.2293395996094,294.1499938964844,282.0734558105469,281.1746826171875,283.77752685546875,281.379150390625,286.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004726821498479,5.292497551323551e-10,0.0004726815968751,-0.0009187249233946,0.0,0.0,0.0,24.99737548828125,60.0,-1.1314945220947266,-0.0,-3.421438465878168e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,2.10238740692148e-05,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,2.2139160137157887e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,1.635191438253969e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,2.2139149223221463e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,0.0001050185746862,287.2293395996094,294.1499938964844,282.0734558105469,281.1746826171875,283.77752685546875,281.379150390625,286.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004726821498479,5.292497551323551e-10,0.0004726815968751,-0.0009187249233946,0.0,0.0,0.0,24.99737548828125,60.0,-1.1314945220947266,-0.0,-3.421438465878168e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,3.917494541383349e-05,297.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,4.125312261749059e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,3.046942583750933e-05,297.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,4.125310078961775e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,0.0001956869236892,287.235107421875,294.1499938964844,282.065673828125,281.16778564453125,283.7745361328125,281.38934326171875,286.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004174147325102,5.220823218188283e-10,0.0004174142086412,-0.0009551489492878,0.0,0.0,0.0,24.997648239135746,60.0,-1.2572118043899536,-0.0,-1.1879550676496821e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,3.934833512175828e-05,297.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,4.143570913583972e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,3.060428207390942e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,4.143569094594568e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,0.0001965530391316,287.2358093261719,294.1499938964844,282.05767822265625,281.16070556640625,283.7694396972656,281.3937683105469,286.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005440582172013,6.493880988500678e-10,0.0005440575769171,-0.0011631943052634,0.0,0.0,0.0,24.9969539642334,60.0,-1.4135457277297974,-0.0,-1.1984941039600017e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.004625462694094e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.482308087171988e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,7.003602513577789e-05,297.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.482303721597418e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,0.0004497995832934,287.2339172363281,294.1499938964844,282.04119873046875,281.1461486816406,283.7481384277344,281.41192626953125,286.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009394058142788,1.1038513436645303e-09,0.0009394047665409,-0.0019626356661319,0.0,0.0,0.0,24.994739532470703,60.0,-2.393289089202881,-0.0,-6.276452069187144e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.004625462694094e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.482308087171988e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,7.003602513577789e-05,297.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.482303721597418e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,0.0004497995832934,287.2339172363281,294.1499938964844,282.04119873046875,281.1461486816406,283.7481384277344,281.41192626953125,286.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009394058142788,1.1038513436645303e-09,0.0009394047665409,-0.0019626356661319,0.0,0.0,0.0,24.994739532470703,60.0,-2.393289089202881,-0.0,-6.276452069187144e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.019287972478196e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.497748396825044e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,7.01500684954226e-05,297.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,9.497744031250475e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,0.0004505320102907,287.2286071777344,294.1499938964844,282.0245361328125,281.1314392089844,283.7187805175781,281.4261474609375,286.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104175889864,1.3560536027412695e-09,0.0010104163084179,-0.002554663689807,0.0,0.0,0.0,24.9942684173584,60.0,-3.05237078666687,-0.0,-6.296905041835998e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.019287972478196e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.497748396825044e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,7.01500684954226e-05,297.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,9.497744031250475e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,0.0004505320102907,287.2286071777344,294.1499938964844,282.0245361328125,281.1314392089844,283.7187805175781,281.4261474609375,286.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104175889864,1.3560536027412695e-09,0.0010104163084179,-0.002554663689807,0.0,0.0,0.0,24.9942684173584,60.0,-3.05237078666687,-0.0,-6.296905041835998e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,9.0327303041704e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,9.5119044999592e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,7.02546167303808e-05,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,9.511899406788872e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,0.000451203493867,287.2245178222656,294.1499938964844,282.0080871582031,281.116943359375,283.689697265625,281.4452514648437,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624543017707,1.474017019553741e-09,0.0009624528465792,-0.0029127511661499,0.0,0.0,0.0,24.994457244873047,60.0,-3.142824411392212,-0.0,-6.315684686342139e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,9.0327303041704e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,9.5119044999592e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,7.02546167303808e-05,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,9.511899406788872e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,0.000451203493867,287.2245178222656,294.1499938964844,282.0080871582031,281.116943359375,283.689697265625,281.4452514648437,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624543017707,1.474017019553741e-09,0.0009624528465792,-0.0029127511661499,0.0,0.0,0.0,24.994457244873047,60.0,-3.142824411392212,-0.0,-6.315684686342139e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,9.032769594341516e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.51194524532184e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,7.02549223206006e-05,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,9.511940879747272e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,0.0004512054438237,287.2204284667969,294.1499938964844,281.9923095703125,281.10308837890625,283.660888671875,281.4647827148437,286.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594240449,1.474470212592393e-09,0.0009624579106457,-0.0029139374382793,0.0,0.0,0.0,24.99445533752441,60.0,-3.162814378738404,-0.0,-6.315735845419114e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,9.032769594341516e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.51194524532184e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,7.02549223206006e-05,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,9.511940879747272e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,0.0004512054438237,287.2204284667969,294.1499938964844,281.9923095703125,281.10308837890625,283.660888671875,281.4647827148437,286.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594240449,1.474470212592393e-09,0.0009624579106457,-0.0029139374382793,0.0,0.0,0.0,24.99445533752441,60.0,-3.162814378738404,-0.0,-6.315735845419114e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,9.02655374375172e-05,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,9.50539979385212e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,7.020658085821196e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099365234375,0.0,0.0,9.505395428277552e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,0.0004508949350565,287.2184143066406,294.1499938964844,281.9848022460937,281.09649658203125,283.6466064453125,281.47320556640625,286.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617968462407,1.397007065584432e-09,0.0009617954492568,-0.0027109503280371,0.0,0.0,0.0,24.994495391845703,60.0,-3.1676554679870605,-0.0,-6.307043776132559e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,9.024889732245356e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,9.503647743258624e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,7.019363692961633e-05,297.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,9.503643377684055e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,0.0004508118436206,287.2164001464844,294.1499938964844,281.9776306152344,281.0902099609375,283.6323547363281,281.4808654785156,286.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961618963629,1.376259439744842e-09,0.0009616175666451,-0.0026565829757601,0.0,0.0,0.0,24.994504928588867,60.0,-3.1714603900909424,-0.0,-6.304716748672945e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,9.046810737345368e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,9.526730718789622e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,7.036412716843188e-05,297.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,9.526726353215054e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,0.0004519068170338,287.2123718261719,294.1499938964844,281.96453857421875,281.0787658691406,283.6040344238281,281.4980773925781,286.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639532072469,1.6493242327442204e-09,0.0009639515774324,-0.0033721313811838,0.0,0.0,0.0,24.994369506835938,60.0,-3.182818651199341,-0.0,-6.335377378263729e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,9.046810737345368e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,9.526730718789622e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,7.036412716843188e-05,297.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,9.526726353215054e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,0.0004519068170338,287.2123718261719,294.1499938964844,281.96453857421875,281.0787658691406,283.6040344238281,281.4980773925781,286.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639532072469,1.6493242327442204e-09,0.0009639515774324,-0.0033721313811838,0.0,0.0,0.0,24.994369506835938,60.0,-3.182818651199341,-0.0,-6.335377378263729e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,9.086386853596196e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,9.568406676407903e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,7.067194383125752e-05,297.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,9.568402310833336e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,0.0004538837238214,287.2083740234375,294.1499938964844,281.95343017578125,281.069091796875,283.57586669921875,281.5226135253906,286.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.142357846679488e-09,0.0009681675001047,-0.0046640783548355,0.0,0.0,0.0,24.994125366210938,60.0,-3.201153039932251,-0.0,-6.390924056631775e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,9.086386853596196e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,9.568406676407903e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,7.067194383125752e-05,297.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,9.568402310833336e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,0.0004538837238214,287.2083740234375,294.1499938964844,281.95343017578125,281.069091796875,283.57586669921875,281.5226135253906,286.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.142357846679488e-09,0.0009681675001047,-0.0046640783548355,0.0,0.0,0.0,24.994125366210938,60.0,-3.201153039932251,-0.0,-6.390924056631775e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,9.120853792410344e-05,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,9.604701335774736e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,7.09400192135945e-05,297.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,9.604697697795928e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,0.0004556054191198,287.204345703125,294.1499938964844,281.9447631835937,281.06158447265625,283.54791259765625,281.5541076660156,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.5717350471410327e-09,0.0009718397632241,-0.0057892007753252,0.0,0.0,0.0,24.993911743164062,60.0,-3.220026731491089,-0.0,-6.4394960475056e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,9.120853792410344e-05,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,9.604701335774736e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,7.09400192135945e-05,297.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,9.604697697795928e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,0.0004556054191198,287.204345703125,294.1499938964844,281.9447631835937,281.06158447265625,283.54791259765625,281.5541076660156,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.5717350471410327e-09,0.0009718397632241,-0.0057892007753252,0.0,0.0,0.0,24.993911743164062,60.0,-3.220026731491089,-0.0,-6.4394960475056e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,9.115807188209146e-05,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,9.599387703929096e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,7.090076542226598e-05,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,9.599383338354528e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,0.0004553533217404,287.20037841796875,294.1499938964844,281.9389953613281,281.0566711425781,283.520263671875,281.5853881835937,286.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.0056243566796183,0.0,0.0,0.0,24.99394416809082,60.0,-3.2288658618927,-0.0,-6.432367882780454e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,9.115807188209146e-05,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,9.599387703929096e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,7.090076542226598e-05,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,9.599383338354528e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,0.0004553533217404,287.20037841796875,294.1499938964844,281.9389953613281,281.0566711425781,283.520263671875,281.5853881835937,286.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.0056243566796183,0.0,0.0,0.0,24.99394416809082,60.0,-3.2288658618927,-0.0,-6.432367882780454e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,9.108836093218996e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,9.592046990292148e-05,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.0,7.08465522620827e-05,297.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,9.592042624717578e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923889160156,0.0,0.0,0.0004550051526166,287.1983947753906,294.1499938964844,281.93731689453125,281.0552978515625,283.5066223144531,281.5992431640625,286.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,24.993986129760746,60.0,-3.2294187545776367,-0.0,-6.422532550232063e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,9.100062743527816e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28961181640625,0.0,0.0,9.582807979313655e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,7.077831105561927e-05,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884216308594,0.0,0.0,9.582803613739088e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,0.0004545668780338,287.1964111328125,294.1499938964844,281.9365539550781,281.0547180175781,283.4931030273437,281.6117858886719,286.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.005110272206366,0.0,0.0,0.0,24.994041442871094,60.0,-3.2281856536865234,-0.0,-6.410164132830688e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
