time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113220,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,9.086159843718632e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,9.568167297402395e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,7.067017577355728e-05,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,9.568162931827828e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,0.0004538723733276,287.1924743652344,294.1499938964844,281.9378967285156,281.05615234375,283.4664001464844,281.6334533691406,286.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436931714,-0.0046562841162085,0.0,0.0,0.0,24.99412727355957,60.0,-3.222770929336548,-0.0,-6.39058796991776e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,9.086159843718632e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,9.568167297402395e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,7.067017577355728e-05,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,9.568162931827828e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,0.0004538723733276,287.1924743652344,294.1499938964844,281.9378967285156,281.05615234375,283.4664001464844,281.6334533691406,286.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436931714,-0.0046562841162085,0.0,0.0,0.0,24.99412727355957,60.0,-3.222770929336548,-0.0,-6.39058796991776e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,9.087540092878044e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,9.569620306137948e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,7.06809078110382e-05,297.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,9.569616668159142e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.0,0.0,0.0004539413494057,287.1885681152344,294.1499938964844,281.94342041015625,281.0613098144531,283.44024658203125,281.6529541015625,286.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565453867111732e-09,0.0009682898526079,-0.0047012539580464,0.0,0.0,0.0,24.994117736816406,60.0,-3.2175304889678955,-0.0,-6.392525619958178e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,9.087540092878044e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,9.569620306137948e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,7.06809078110382e-05,297.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,9.569616668159142e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.0,0.0,0.0004539413494057,287.1885681152344,294.1499938964844,281.94342041015625,281.0613098144531,283.44024658203125,281.6529541015625,286.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565453867111732e-09,0.0009682898526079,-0.0047012539580464,0.0,0.0,0.0,24.994117736816406,60.0,-3.2175304889678955,-0.0,-6.392525619958178e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,9.102926560444756e-05,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,9.585823136148974e-05,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,7.080058276187629e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27685546875,0.0,0.0,9.585819498170169e-05,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27880859375,0.0,0.0,0.0004547099233604,287.1846923828125,294.1499938964844,281.9536437988281,281.07061767578125,283.4146728515625,281.6732482910156,286.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699308429844,2.3482058519874727e-09,0.000969928514678,-0.0052034761756658,0.0,0.0,0.0,24.99402236938477,60.0,-3.214416742324829,-0.0,-6.414186515257826e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,9.102926560444756e-05,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,9.585823136148974e-05,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,7.080058276187629e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27685546875,0.0,0.0,9.585819498170169e-05,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27880859375,0.0,0.0,0.0004547099233604,287.1846923828125,294.1499938964844,281.9536437988281,281.07061767578125,283.4146728515625,281.6732482910156,286.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699308429844,2.3482058519874727e-09,0.000969928514678,-0.0052034761756658,0.0,0.0,0.0,24.99402236938477,60.0,-3.214416742324829,-0.0,-6.414186515257826e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27423095703125,0.0,0.0,9.121437324211e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,9.605316154193132e-05,297.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,7.094455213518813e-05,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,9.605311788618565e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,0.0004556345811579,287.1808166503906,294.1499938964844,281.9689636230469,281.0844421386719,283.3896789550781,281.69580078125,286.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030349515,2.578794289220809e-09,0.0009719004738144,-0.005807698238641,0.0,0.0,0.0,24.9939079284668,60.0,-3.211066484451294,-0.0,-6.440296118626065e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27423095703125,0.0,0.0,9.121437324211e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,9.605316154193132e-05,297.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,7.094455213518813e-05,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,9.605311788618565e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,0.0004556345811579,287.1808166503906,294.1499938964844,281.9689636230469,281.0844421386719,283.3896789550781,281.69580078125,286.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030349515,2.578794289220809e-09,0.0009719004738144,-0.005807698238641,0.0,0.0,0.0,24.9939079284668,60.0,-3.211066484451294,-0.0,-6.440296118626065e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,9.12861796678044e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2722473144531,0.0,0.0,9.612877329345793e-05,297.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,7.10004023858346e-05,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711181640625,0.0,0.0,9.612873691366984e-05,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,0.0004559932567644,287.17889404296875,294.1499938964844,281.9786682128906,281.0931701660156,283.3774719238281,281.7079467773437,286.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726680582389,2.668238074932105e-09,0.0009726654388941,-0.0060420697554945,0.0,0.0,0.0,24.99386405944824,60.0,-3.2079291343688965,-0.0,-6.45043769509357e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,9.133839921560138e-05,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703552246094,0.0,0.0,9.618377225706354e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,7.104102405719459e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26922607421875,0.0,0.0,9.618372860131784e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711181640625,0.0,0.0,0.0004562541435007,287.1769714355469,294.1499938964844,281.9898376464844,281.1031799316406,283.3654479980469,281.7204284667969,286.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732245816849,2.733288706480152e-09,0.0009732218459248,-0.0062125232070684,0.0,0.0,0.0,24.993831634521484,60.0,-3.203611373901367,-0.0,-6.457818813032645e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,9.1365902335383e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,9.6212730568368e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689208984375,0.0,0.0,7.106241537258029e-05,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,9.621269418857992e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26727294921875,0.0,0.0,0.0004563915135804,287.1731262207031,294.1499938964844,282.0166931152344,281.12725830078125,283.3420104980469,281.7460327148437,286.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.7675191027753954e-09,0.0009735148632898,-0.0063022174872457,0.0,0.0,0.0,24.99381446838379,60.0,-3.1896352767944336,-0.0,-6.461704060711781e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,9.1365902335383e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,9.6212730568368e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689208984375,0.0,0.0,7.106241537258029e-05,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,9.621269418857992e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26727294921875,0.0,0.0,0.0004563915135804,287.1731262207031,294.1499938964844,282.0166931152344,281.12725830078125,283.3420104980469,281.7460327148437,286.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.7675191027753954e-09,0.0009735148632898,-0.0063022174872457,0.0,0.0,0.0,24.99381446838379,60.0,-3.1896352767944336,-0.0,-6.461704060711781e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627868652344,0.0,0.0,9.128883539233355e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627258300781,0.0,0.0,9.61315745371394e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,7.100246875779703e-05,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,9.613153815735132e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,0.000456006557215,287.1693115234375,294.1499938964844,282.04998779296875,281.1570129394531,283.3194885253906,281.7715759277344,286.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726965217851,2.671470822335209e-09,0.0009726938442327,-0.0060505401343107,0.0,0.0,0.0,24.99386215209961,60.0,-3.1681063175201416,-0.0,-6.450804335145223e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627868652344,0.0,0.0,9.128883539233355e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627258300781,0.0,0.0,9.61315745371394e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,7.100246875779703e-05,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,9.613153815735132e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,0.000456006557215,287.1693115234375,294.1499938964844,282.04998779296875,281.1570129394531,283.3194885253906,281.7715759277344,286.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726965217851,2.671470822335209e-09,0.0009726938442327,-0.0060505401343107,0.0,0.0,0.0,24.99386215209961,60.0,-3.1681063175201416,-0.0,-6.450804335145223e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,9.11308015929535e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,9.596515155863015e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26129150390625,0.0,0.0,7.087955600582063e-05,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,9.59651151788421e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596740722656,0.0,0.0,0.0004552171158138,287.16552734375,294.1499938964844,282.0881042480469,281.1910400390625,283.2980041503906,281.7961120605469,286.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745427928962727e-09,0.0009710100712254,-0.0055345227010548,0.0,0.0,0.0,24.99396133422852,60.0,-3.1395134925842285,-0.0,-6.428484766729525e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,9.11308015929535e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,9.596515155863015e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26129150390625,0.0,0.0,7.087955600582063e-05,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,9.59651151788421e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596740722656,0.0,0.0,0.0004552171158138,287.16552734375,294.1499938964844,282.0881042480469,281.1910400390625,283.2980041503906,281.7961120605469,286.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745427928962727e-09,0.0009710100712254,-0.0055345227010548,0.0,0.0,0.0,24.99396133422852,60.0,-3.1395134925842285,-0.0,-6.428484766729525e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,9.094575216295198e-05,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,9.577028686180712e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,7.073562301229686e-05,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,9.577025048201904e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,0.0004542927490547,287.16180419921875,294.1499938964844,282.1290588378906,281.2275390625,283.2776184082031,281.81890869140625,286.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.2439579083766152e-09,0.0009690382285043,-0.0049303066916763,0.0,0.0,0.0,24.99407386779785,60.0,-3.106513977050781,-0.0,-6.402400032357036e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,9.094575216295198e-05,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,9.577028686180712e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,7.073562301229686e-05,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,9.577025048201904e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,0.0004542927490547,287.16180419921875,294.1499938964844,282.1290588378906,281.2275390625,283.2776184082031,281.81890869140625,286.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.2439579083766152e-09,0.0009690382285043,-0.0049303066916763,0.0,0.0,0.0,24.99407386779785,60.0,-3.106513977050781,-0.0,-6.402400032357036e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533569335937,0.0,0.0,9.08625588635914e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532958984375,0.0,0.0,9.568268433213234e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,7.067092519719154e-05,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,9.568264795234428e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,0.0004538772336672,287.159912109375,294.1499938964844,282.1506042480469,281.2467041015625,283.2678527832031,281.8296203613281,286.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681538795121,2.1403010475040674e-09,0.0009681517258286,-0.004658686928451,0.0,0.0,0.0,24.994125366210938,60.0,-3.089152812957764,-0.0,-6.390691709157181e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,9.0796900622081e-05,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,9.561354090692475e-05,297.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25372314453125,0.0,0.0,7.061985525069758e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503662109375,0.0,0.0,9.561350452713668e-05,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,0.000453549233498,287.1580810546875,294.1499938964844,282.1728210449219,281.2664489746094,283.25836181640625,281.84002685546875,286.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584796089906372e-09,0.0009674518951214,-0.0044442834332585,0.0,0.0,0.0,24.99416732788086,60.0,-3.071649074554444,-0.0,-6.381456785220507e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,9.075157868210226e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477111816406,0.0,0.0,9.556581790093333e-05,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499694824219,0.0,0.0,7.058460323605686e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466735839844,0.0,0.0,9.556578152114524e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484436035156,0.0,0.0,0.0004533228348009,287.15435791015625,294.1499938964844,282.2193603515625,281.3077697753906,283.240234375,281.8609619140625,286.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984800159562e-09,0.0009669684222899,-0.0042962450534105,0.0,0.0,0.0,24.99419403076172,60.0,-3.037346601486206,-0.0,-6.375083927423475e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,9.075157868210226e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477111816406,0.0,0.0,9.556581790093333e-05,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499694824219,0.0,0.0,7.058460323605686e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466735839844,0.0,0.0,9.556578152114524e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484436035156,0.0,0.0,0.0004533228348009,287.15435791015625,294.1499938964844,282.2193603515625,281.3077697753906,283.240234375,281.8609619140625,286.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984800159562e-09,0.0009669684222899,-0.0042962450534105,0.0,0.0,0.0,24.99419403076172,60.0,-3.037346601486206,-0.0,-6.375083927423475e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,9.082441101782024e-05,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440185546875,0.0,0.0,9.564250649418682e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,7.064124656608328e-05,297.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,9.564247011439876e-05,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,0.0004536866326816,287.15069580078125,294.1499938964844,282.26861572265625,281.3514099121094,283.2232666015625,281.8841247558594,286.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,24.994150161743164,60.0,-3.004878282546997,-0.0,-6.385316453361156e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,9.082441101782024e-05,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440185546875,0.0,0.0,9.564250649418682e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,7.064124656608328e-05,297.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,9.564247011439876e-05,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,0.0004536866326816,287.15069580078125,294.1499938964844,282.26861572265625,281.3514099121094,283.2232666015625,281.8841247558594,286.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,24.994150161743164,60.0,-3.004878282546997,-0.0,-6.385316453361156e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,9.095051063923164e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,9.577529999660328e-05,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,7.073932647472247e-05,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,9.57752636168152e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,0.000454316555988,287.14703369140625,294.1499938964844,282.3205261230469,281.3973083496094,283.2073669433594,281.9110412597656,286.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768149553688e-09,0.0009690870065242,-0.0049455328844487,0.0,0.0,0.0,24.99407196044922,60.0,-2.9734294414520264,-0.0,-6.403057284387614e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,9.095051063923164e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,9.577529999660328e-05,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,7.073932647472247e-05,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,9.57752636168152e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,0.000454316555988,287.14703369140625,294.1499938964844,282.3205261230469,281.3973083496094,283.2073669433594,281.9110412597656,286.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768149553688e-09,0.0009690870065242,-0.0049455328844487,0.0,0.0,0.0,24.99407196044922,60.0,-2.9734294414520264,-0.0,-6.403057284387614e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,9.102460171561688e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,9.585332009010016e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23883056640625,0.0,0.0,7.079695205902681e-05,297.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,9.58532837103121e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373352050781,0.0,0.0,0.0004546866402961,287.1434020996094,294.1499938964844,282.37506103515625,281.44537353515625,283.1926574707031,281.9422912597656,286.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,24.99402618408203,60.0,-2.940178155899048,-0.0,-6.413489472834044e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,9.102460171561688e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,9.585332009010016e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23883056640625,0.0,0.0,7.079695205902681e-05,297.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,9.58532837103121e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373352050781,0.0,0.0,0.0004546866402961,287.1434020996094,294.1499938964844,282.37506103515625,281.44537353515625,283.1926574707031,281.9422912597656,286.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,24.99402618408203,60.0,-2.940178155899048,-0.0,-6.413489472834044e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,9.103917545871808e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,9.586866508470848e-05,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,7.080828072503209e-05,297.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,9.58686287049204e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,0.0004547594289761,287.1415710449219,294.1499938964844,282.4032897949219,281.4702453613281,283.185791015625,281.958984375,286.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336959213,2.3601813836648944e-09,0.0009700313676148,-0.0052348556928336,0.0,0.0,0.0,24.994016647338867,60.0,-2.9221463203430176,-0.0,-6.415541520254919e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,9.095593122765422e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.0,9.57810043473728e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,7.074353925418109e-05,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319641113281,0.0,0.0,9.578096796758472e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,0.0004543436225503,287.1397705078125,294.1499938964844,282.43218994140625,281.49560546875,283.17919921875,281.9757385253906,286.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691479499451,2.256459907812313e-09,0.0009691456798464,-0.0049630664288997,0.0,0.0,0.0,24.99406814575196,60.0,-2.902737617492676,-0.0,-6.403813301858463e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,9.066144411917776e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,9.547089575789867e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,7.051449210848659e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,9.547085937811062e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,0.0004528725985437,287.1361694335937,294.1499938964844,282.4918212890625,281.54791259765625,283.1669311523437,282.0050048828125,286.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.8895347508873783e-09,0.0009660078794695,-0.0040015801787376,0.0,0.0,0.0,24.994251251220703,60.0,-2.8565542697906494,-0.0,-6.362409266102986e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,9.066144411917776e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,9.547089575789867e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,7.051449210848659e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,9.547085937811062e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,0.0004528725985437,287.1361694335937,294.1499938964844,282.4918212890625,281.54791259765625,283.1669311523437,282.0050048828125,286.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.8895347508873783e-09,0.0009660078794695,-0.0040015801787376,0.0,0.0,0.0,24.994251251220703,60.0,-2.8565542697906494,-0.0,-6.362409266102986e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,9.035473340190948e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257080078125,0.0,0.0,9.514791599940509e-05,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278137207031,0.0,0.0,7.027594256214797e-05,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247314453125,0.0,0.0,9.514787961961702e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,0.0004513405147008,287.13262939453125,294.1499938964844,282.5539855957031,281.6022644042969,283.1559753417969,282.02752685546875,286.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,24.99444007873535,60.0,-2.80605149269104,-0.0,-6.319430667645065e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,9.035473340190948e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257080078125,0.0,0.0,9.514791599940509e-05,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278137207031,0.0,0.0,7.027594256214797e-05,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247314453125,0.0,0.0,9.514787961961702e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,0.0004513405147008,287.13262939453125,294.1499938964844,282.5539855957031,281.6022644042969,283.1559753417969,282.02752685546875,286.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,24.99444007873535,60.0,-2.80605149269104,-0.0,-6.319430667645065e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,9.017308912007138e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,9.49566310737282e-05,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242126464844,0.0,0.0,7.013465801719576e-05,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,9.495659469394012e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,0.0004504331445787,287.12908935546875,294.1499938964844,282.6185607910156,281.6585388183594,283.1463317871094,282.0439453125,286.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,24.994552612304688,60.0,-2.755356550216675,-0.0,-6.294044396781828e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,9.017308912007138e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,9.49566310737282e-05,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242126464844,0.0,0.0,7.013465801719576e-05,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,9.495659469394012e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,0.0004504331445787,287.12908935546875,294.1499938964844,282.6185607910156,281.6585388183594,283.1463317871094,282.0439453125,286.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,24.994552612304688,60.0,-2.755356550216675,-0.0,-6.294044396781828e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,9.0205627202522e-05,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,9.4990900834091e-05,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,7.01599710737355e-05,297.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21759033203125,0.0,0.0,9.499086445430294e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192077636719,0.0,0.0,0.0004505957185756,287.1255798339844,294.1499938964844,282.685546875,281.7167358398437,283.13800048828125,282.0599365234375,286.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215644134589866e-09,0.000961149635259,-0.0025132582522928,0.0,0.0,0.0,24.994531631469727,60.0,-2.7085623741149902,-0.0,-6.298584764863335e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,9.0205627202522e-05,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,9.4990900834091e-05,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,7.01599710737355e-05,297.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21759033203125,0.0,0.0,9.499086445430294e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192077636719,0.0,0.0,0.0004505957185756,287.1255798339844,294.1499938964844,282.685546875,281.7167358398437,283.13800048828125,282.0599365234375,286.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215644134589866e-09,0.000961149635259,-0.0025132582522928,0.0,0.0,0.0,24.994531631469727,60.0,-2.7085623741149902,-0.0,-6.298584764863335e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,9.025142207974568e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,9.503912588115782e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,7.019558688625693e-05,297.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,9.503908950136974e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,0.000450824474683,287.12384033203125,294.1499938964844,282.7199401855469,281.7465209960937,283.13433837890625,282.0694580078125,286.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.378604341795153e-09,0.0009616375318728,-0.0026627276092767,0.0,0.0,0.0,24.994503021240234,60.0,-2.686365365982056,-0.0,-6.304980360027912e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
