time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115560,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21502685546875,0.0,0.0,9.025851613841952e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,9.504659101366995e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,7.020110206212848e-05,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,9.50465546338819e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21563720703125,0.0,0.0,0.0004508598940446,287.1220703125,294.1499938964844,282.7548828125,281.7767639160156,283.1309814453125,282.0797424316406,286.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.387424064525078e-09,0.0009617132600396,-0.0026858390774577,0.0,0.0,0.0,24.99449920654297,60.0,-2.663841485977173,-0.0,-6.30596943551609e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,9.02085957932286e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,9.499402221990748e-05,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,7.01622775522992e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21051025390625,0.0,0.0,9.499399311607704e-05,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120666503906,0.0,0.0,0.0004506105615291,287.1186218261719,294.1499938964844,282.8265380859375,281.83856201171875,283.1252136230469,282.10009765625,286.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611823479644,1.3252097197380402e-09,0.0009611810091882,-0.0025228103622794,0.0,0.0,0.0,24.994529724121094,60.0,-2.615741729736328,-0.0,-6.298993326936397e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,9.02085957932286e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,9.499402221990748e-05,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,7.01622775522992e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21051025390625,0.0,0.0,9.499399311607704e-05,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120666503906,0.0,0.0,0.0004506105615291,287.1186218261719,294.1499938964844,282.8265380859375,281.83856201171875,283.1252136230469,282.10009765625,286.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611823479644,1.3252097197380402e-09,0.0009611810091882,-0.0025228103622794,0.0,0.0,0.0,24.994529724121094,60.0,-2.615741729736328,-0.0,-6.298993326936397e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,9.007410699268804e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079162597656,0.0,0.0,9.48523957049474e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,7.005767110968009e-05,297.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070007324219,0.0,0.0,9.485236660111696e-05,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,0.0004499387287069,287.1151733398437,294.1499938964844,282.90045166015625,281.9020690917969,283.12078857421875,282.11865234375,286.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597494499757,1.1576246627953424e-09,0.0009597483440302,-0.0020836621988564,0.0,0.0,0.0,24.994613647460938,60.0,-2.5645368099212646,-0.0,-6.280222208943087e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,9.007410699268804e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079162597656,0.0,0.0,9.48523957049474e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,7.005767110968009e-05,297.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070007324219,0.0,0.0,9.485236660111696e-05,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,0.0004499387287069,287.1151733398437,294.1499938964844,282.90045166015625,281.9020690917969,283.12078857421875,282.11865234375,286.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597494499757,1.1576246627953424e-09,0.0009597483440302,-0.0020836621988564,0.0,0.0,0.0,24.994613647460938,60.0,-2.5645368099212646,-0.0,-6.280222208943087e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,9.002350270748138e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056579589844,0.0,0.0,9.479911386733876e-05,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,7.001831545494497e-05,297.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047424316406,0.0,0.0,9.479907748755068e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,0.0004496859619393,287.1123352050781,294.1499938964844,282.9765930175781,281.9672546386719,283.117919921875,282.1324768066406,286.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007401154725812,8.751113167448921e-10,0.0007401145994663,-0.0015605662483721,0.0,0.0,0.0,24.99584579467773,60.0,-2.3373491764068604,-0.0,-6.273165098491519e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,9.002350270748138e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056579589844,0.0,0.0,9.479911386733876e-05,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,7.001831545494497e-05,297.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047424316406,0.0,0.0,9.479907748755068e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,0.0004496859619393,287.1123352050781,294.1499938964844,282.9765930175781,281.9672546386719,283.117919921875,282.1324768066406,286.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007401154725812,8.751113167448921e-10,0.0007401145994663,-0.0015605662483721,0.0,0.0,0.0,24.99584579467773,60.0,-2.3373491764068604,-0.0,-6.273165098491519e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079162597656,0.0,0.0,4.024528607260436e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.207763671875,0.0,0.0,4.238023393554613e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098693847656,0.0,0.0,3.130190452793613e-05,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20684814453125,0.0,0.0,4.238022302160971e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,0.0002010335010709,287.1134948730469,294.1499938964844,283.0549011230469,282.03399658203125,283.11773681640625,282.1436767578125,286.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241769202053,5.3169585401136e-10,0.0004241763963364,-0.0009736608481034,0.0,0.0,0.0,24.99761009216309,60.0,-1.5360406637191772,-0.0,-1.2537322291450437e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079162597656,0.0,0.0,4.024528607260436e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.207763671875,0.0,0.0,4.238023393554613e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098693847656,0.0,0.0,3.130190452793613e-05,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20684814453125,0.0,0.0,4.238022302160971e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,0.0002010335010709,287.1134948730469,294.1499938964844,283.0549011230469,282.03399658203125,283.11773681640625,282.1436767578125,286.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241769202053,5.3169585401136e-10,0.0004241763963364,-0.0009736608481034,0.0,0.0,0.0,24.99761009216309,60.0,-1.5360406637191772,-0.0,-1.2537322291450437e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105712890625,0.0,0.0,3.459252548054792e-05,297.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,3.642760566435754e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125549316406,0.0,0.0,2.690531255211681e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093811035156,0.0,0.0,3.642759475042112e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,0.0001727968046907,287.1153564453125,294.1499938964844,283.0948486328125,282.0679626464844,283.11871337890625,282.1501770019531,286.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003685892443172,4.6101258921460437e-10,0.0003685887786559,-0.0008434210903942,0.0,0.0,0.0,24.997922897338867,60.0,-1.2073742151260376,-0.0,-9.262736355708512e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21337890625,0.0,0.0,3.348811878822744e-05,297.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131042480469,0.0,0.0,3.526461296132766e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,2.6046327548101544e-05,297.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,3.526460204739124e-05,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0001672800572123,287.1177062988281,294.1499938964844,283.1353454589844,282.102294921875,283.119873046875,282.1571655273437,286.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003475218836683,4.369796469116949e-10,0.0003475214471109,-0.0008013054612092,0.0,0.0,0.0,24.9980411529541,60.0,-1.0102334022521973,-0.0,-8.680729912668994e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,3.249793007853441e-05,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182006835937,0.0,0.0,3.422189547563903e-05,297.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,2.5276180167566054e-05,297.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,3.422188456170261e-05,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192687988281,0.0,0.0,0.0001623338612262,287.1223449707031,294.1499938964844,283.21783447265625,282.1720275878906,283.12237548828125,282.1715087890625,286.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003462690219748,4.3309605901598047e-10,0.0003462686145212,-0.0007923482917249,0.0,0.0,0.0,24.99804878234864,60.0,-0.8718782067298889,-0.0,-8.174968257890214e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,3.249793007853441e-05,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182006835937,0.0,0.0,3.422189547563903e-05,297.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,2.5276180167566054e-05,297.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,3.422188456170261e-05,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192687988281,0.0,0.0,0.0001623338612262,287.1223449707031,294.1499938964844,283.21783447265625,282.1720275878906,283.12237548828125,282.1715087890625,286.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003462690219748,4.3309605901598047e-10,0.0003462686145212,-0.0007923482917249,0.0,0.0,0.0,24.99804878234864,60.0,-0.8718782067298889,-0.0,-8.174968257890214e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,2.9317554435692728e-05,297.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,3.087280492763966e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,2.2802552848588675e-05,297.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,3.087279401370324e-05,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242126464844,0.0,0.0,0.0001464472297811,287.1269226074219,294.1499938964844,283.3023986816406,282.2431640625,283.1251220703125,282.1863708496094,286.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131293633487,3.9146030861303416e-10,0.0003131289849989,-0.0007160268723964,0.0,0.0,0.0,24.99823570251465,60.0,-0.7957724332809448,-0.0,-6.653193107553079e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,2.9317554435692728e-05,297.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,3.087280492763966e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,2.2802552848588675e-05,297.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,3.087279401370324e-05,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242126464844,0.0,0.0,0.0001464472297811,287.1269226074219,294.1499938964844,283.3023986816406,282.2431640625,283.1251220703125,282.1863708496094,286.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131293633487,3.9146030861303416e-10,0.0003131289849989,-0.0007160268723964,0.0,0.0,0.0,24.99823570251465,60.0,-0.7957724332809448,-0.0,-6.653193107553079e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,2.164740908483509e-05,297.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,2.2795769837102853e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,1.6836882423376665e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,2.279576256114524e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,0.0001081332738976,287.1313171386719,294.1499938964844,283.3889465332031,282.315673828125,283.127685546875,282.2006530761719,286.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002295058366144,2.873407900505498e-10,0.0002295055455761,-0.0005259184981696,0.0,0.0,0.0,24.99870681762696,60.0,-0.6487943530082703,-0.0,-3.627324884902805e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,2.164740908483509e-05,297.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,2.2795769837102853e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,1.6836882423376665e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,2.279576256114524e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,0.0001081332738976,287.1313171386719,294.1499938964844,283.3889465332031,282.315673828125,283.127685546875,282.2006530761719,286.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002295058366144,2.873407900505498e-10,0.0002295055455761,-0.0005259184981696,0.0,0.0,0.0,24.99870681762696,60.0,-0.6487943530082703,-0.0,-3.627324884902805e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,1.3312007467902733e-05,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,1.401818917656783e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,1.0353788638894912e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,1.401818462909432e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,6.649622082477435e-05,287.1340637207031,294.1499938964844,283.4774475097656,282.389404296875,283.1293029785156,282.2104797363281,286.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418429746991,1.7740955926548452e-10,0.0001418428000761,-0.0003245699917897,0.0,0.0,0.0,24.99920082092285,60.0,-0.4315628409385681,-0.0,-1.371708191477694e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,1.3312007467902733e-05,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,1.401818917656783e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,1.0353788638894912e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,1.401818462909432e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,6.649622082477435e-05,287.1340637207031,294.1499938964844,283.4774475097656,282.389404296875,283.1293029785156,282.2104797363281,286.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418429746991,1.7740955926548452e-10,0.0001418428000761,-0.0003245699917897,0.0,0.0,0.0,24.99920082092285,60.0,-0.4315628409385681,-0.0,-1.371708191477694e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,1.0073908924823629e-05,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.0,1.0608314369164871e-05,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2324523925781,0.0,0.0,7.835265932953916e-06,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,1.0608310731186066e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,5.032125045545399e-05,287.1348876953125,294.1499938964844,283.5223999023437,282.4267578125,283.1297302246094,282.2132873535156,286.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073402963811,1.3425542622069742e-10,0.0001073401654139,-0.0002456196816638,0.0,0.0,0.0,24.9993953704834,60.0,-0.3350089192390442,-0.0,-7.8554418525556e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305908203125,0.0,0.0,7.582119451399194e-06,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298583984375,0.0,0.0,7.984339390532114e-06,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,5.897206847294001e-06,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,7.984336662048008e-06,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,3.787425157497637e-05,287.1353454589844,294.1499938964844,283.5678405761719,282.4643859863281,283.1299743652344,282.2149658203125,286.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-8.079069812083617e-05,1.0104837799840284e-10,8.079059625742957e-05,-0.0001848672545747,0.0,0.0,0.0,24.99954414367676,60.0,-0.2566990256309509,-0.0,-4.449957347052447e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308349609375,0.0,0.0,4.644141881726682e-06,297.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301025390625,0.0,0.0,4.890506261290284e-06,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,3.612111868278589e-06,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,4.89050444230088e-06,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,2.319844497833401e-05,287.1357727050781,294.1499938964844,283.6600646972656,282.5404968261719,283.13018798828125,282.2167358398437,286.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.948433343088254e-05,6.189239398768365e-11,4.948427158524282e-05,-0.0001132319011958,0.0,0.0,0.0,24.99972152709961,60.0,-0.1502683460712433,-0.0,-1.6694964855012984e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308349609375,0.0,0.0,4.644141881726682e-06,297.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301025390625,0.0,0.0,4.890506261290284e-06,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,3.612111868278589e-06,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,4.89050444230088e-06,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,2.319844497833401e-05,287.1357727050781,294.1499938964844,283.6600646972656,282.5404968261719,283.13018798828125,282.2167358398437,286.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.948433343088254e-05,6.189239398768365e-11,4.948427158524282e-05,-0.0001132319011958,0.0,0.0,0.0,24.99972152709961,60.0,-0.1502683460712433,-0.0,-1.6694964855012984e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,3.248246230214136e-06,297.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,3.420560688027763e-06,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.233154296875,0.0,0.0,2.52641484621563e-06,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,3.4205595511593856e-06,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2316589355469,0.0,0.0,1.6225660147028975e-05,287.1359558105469,294.1499938964844,283.7541198730469,282.61767578125,283.1303100585937,282.217529296875,286.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.461072265054099e-05,4.3289243717437025e-11,3.461067899479531e-05,-7.919757626950741e-05,0.0,0.0,0.0,24.999805450439453,60.0,-0.0937994122505188,-0.0,-8.167186371643709e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,3.248246230214136e-06,297.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,3.420560688027763e-06,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.233154296875,0.0,0.0,2.52641484621563e-06,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,3.4205595511593856e-06,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2316589355469,0.0,0.0,1.6225660147028975e-05,287.1359558105469,294.1499938964844,283.7541198730469,282.61767578125,283.1303100585937,282.217529296875,286.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.461072265054099e-05,4.3289243717437025e-11,3.461067899479531e-05,-7.919757626950741e-05,0.0,0.0,0.0,24.999805450439453,60.0,-0.0937994122505188,-0.0,-8.167186371643709e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,2.1418177311716136e-06,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,2.2554379484063247e-06,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,1.6658591448504012e-06,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,2.2554372662852984e-06,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,1.0698821824917104e-05,287.13604736328125,294.1499938964844,283.8499450683594,282.69586181640625,283.13037109375,282.2179260253906,286.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2821624952484854e-05,2.854406468133508e-11,2.28215958486544e-05,-5.222123218118213e-05,0.0,0.0,0.0,24.9998722076416,60.0,-0.0609684847295284,-0.0,-3.5509099133301796e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,2.1418177311716136e-06,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,2.2554379484063247e-06,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,1.6658591448504012e-06,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,2.2554372662852984e-06,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,1.0698821824917104e-05,287.13604736328125,294.1499938964844,283.8499450683594,282.69586181640625,283.13037109375,282.2179260253906,286.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2821624952484854e-05,2.854406468133508e-11,2.28215958486544e-05,-5.222123218118213e-05,0.0,0.0,0.0,24.9998722076416,60.0,-0.0609684847295284,-0.0,-3.5509099133301796e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,1.1155972288179328e-06,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,1.1747779353754597e-06,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,8.676871061652491e-07,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,1.1747774806281086e-06,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,5.572638201556401e-06,287.1360778808594,294.1499938964844,283.947509765625,282.7749938964844,283.13037109375,282.21807861328125,286.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1887085747730453e-05,1.486770428993367e-11,1.1887071195815224e-05,-2.7200370823265985e-05,0.0,0.0,0.0,24.99993324279785,60.0,-0.0353168733417987,-0.0,-9.633617688298287e-12,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,1.1155972288179328e-06,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,1.1747779353754597e-06,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,8.676871061652491e-07,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,1.1747774806281086e-06,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,5.572638201556401e-06,287.1360778808594,294.1499938964844,283.947509765625,282.7749938964844,283.13037109375,282.21807861328125,286.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1887085747730453e-05,1.486770428993367e-11,1.1887071195815224e-05,-2.7200370823265985e-05,0.0,0.0,0.0,24.99993324279785,60.0,-0.0353168733417987,-0.0,-9.633617688298287e-12,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,7.13870690560725e-07,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,7.517404583268217e-07,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,5.552330435421027e-07,297.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,7.517401741097274e-07,297.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,3.565931365301367e-06,287.13604736328125,294.1499938964844,283.9969177246094,282.8149108886719,283.13037109375,282.21807861328125,286.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-7.606590770592447e-06,9.51385758368728e-12,7.606581220898079e-06,-1.7405587641405873e-05,0.0,0.0,0.0,24.99995803833008,60.0,-0.0249800123274326,-0.0,-3.944697433283517e-12,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,4.209975941193989e-07,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,4.433308617990406e-07,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,3.274427342603303e-07,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,4.433307196904934e-07,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,2.10296980185376e-06,287.13604736328125,294.1499938964844,284.0467224121094,282.8550109863281,283.13037109375,282.2181091308594,286.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.485899808059912e-06,5.610712415504704e-12,4.4858943510917015e-06,-1.026475274557015e-05,0.0,0.0,0.0,24.999975204467773,60.0,-0.0167458113282918,-0.0,-1.3719358765360012e-12,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,1.955913973006318e-07,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,2.059672254972611e-07,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,1.5212671655717713e-07,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,2.0596715444298763e-07,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,9.770193400981952e-07,287.13604736328125,294.1499938964844,284.1029968261719,282.9001770019531,283.13037109375,282.2181091308594,286.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.084058905893471e-06,2.606638212568347e-12,2.0840561774093658e-06,-4.768826784129487e-06,0.0,0.0,0.0,24.999988555908203,60.0,-0.0096420170739293,-0.0,-2.9612434466336213e-13,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,8.65571436747814e-08,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,9.114886267980182e-08,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,6.732225443784047e-08,297.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,9.11488342580924e-08,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,4.323707685216505e-07,287.1360168457031,294.1499938964844,284.1475524902344,282.93585205078125,283.13037109375,282.21807861328125,286.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.223366532751244e-07,1.1536027124878225e-12,9.223354595633282e-07,-2.1104915504110977e-06,0.0,0.0,0.0,24.9999942779541,60.0,-0.0054559013806283,-0.0,-5.79936489455979e-14,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.050000000745058,3.2441307973307687e-10,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.050000000745058,3.4162267459336704e-10,298.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.050000000745058,2.523213860072815e-10,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.050000000745058,3.416225635710646e-10,297.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.050000000745058,1.6205101704969132e-09,287.1360168457031,291.1499938964844,284.25,283.0174255371094,283.13037109375,282.21807861328125,286.7258605957031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.471276599498196e-09,4.343955106918002e-15,3.471272158606098e-09,-7.934310986001947e-09,0.0,0.0,0.0,25.0,60.0,-0.0013063027290627,-0.0,-8.146504289352861e-19,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.050000000745058,3.2441307973307687e-10,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.050000000745058,3.4162267459336704e-10,298.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.050000000745058,2.523213860072815e-10,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.050000000745058,3.416225635710646e-10,297.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.050000000745058,1.6205101704969132e-09,287.1360168457031,291.1499938964844,284.25,283.0174255371094,283.13037109375,282.21807861328125,286.7258605957031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.471276599498196e-09,4.343955106918002e-15,3.471272158606098e-09,-7.934310986001947e-09,0.0,0.0,0.0,25.0,60.0,-0.0013063027290627,-0.0,-8.146504289352861e-19,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.6557844877243042,0.050000000745058,0.0407865531742572,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8859558105469,0.6557844877243042,0.050000000745058,0.0429502055048942,297.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865661621094,0.6557844877243042,0.050000000745058,0.0317228771746158,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.6557844877243042,0.050000000745058,0.0429502017796039,297.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88623046875,0.6557844877243042,0.050000000745058,0.203737273812294,286.8278503417969,291.1499938964844,284.3018493652344,283.05841064453125,292.57635498046875,294.5513610839844,286.823486328125,1.0,0.1043280512094497,0.0114749427884817,0.0114749427884817,1.0,1.0,-0.4345315396785736,8.563429787500354e-07,0.4345307052135467,-0.1323331892490387,0.0,0.0,0.0,33.739356994628906,60.0,856.3425903320312,-0.0,11.180915832519531,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18145751953125,0.6761236190795898,0.050000000745058,0.0451134406030178,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18145751953125,0.6761236190795898,0.050000000745058,0.0475066229701042,297.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1814880371094,0.6761236190795898,0.050000000745058,0.0350882299244403,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1814270019531,0.6761236190795898,0.050000000745058,0.0475066229701042,297.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.18145751953125,0.6761236190795898,0.050000000745058,0.2253509759902954,287.23907470703125,291.1499938964844,284.35418701171875,283.0994873046875,293.8124694824219,297.7004089355469,287.7021179199219,1.0,0.110629566013813,0.0229498855769634,0.0229498855769634,1.0,1.0,-0.4806897044181824,3.547989535945817e-06,0.4806861281394958,-0.1435588300228119,0.0,0.0,0.0,34.22769546508789,60.0,1764.752685546875,-0.0,13.925931930541992,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6289584636688232,0.050000000745058,0.045411892235279,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6289584636688232,0.050000000745058,0.0478209070861339,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6289584636688232,0.050000000745058,0.0353203602135181,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6289584636688232,0.050000000745058,0.0478209070861339,297.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6289584636688232,0.050000000745058,0.2268417924642563,288.7837219238281,291.1499938964844,284.4602355957031,283.1817932128906,293.8222961425781,297.8052978515625,289.0683898925781,1.0,0.1214492544531822,0.0458997711539268,0.0458997711539268,1.0,1.0,-0.4838727414608001,3.726223076228053e-05,0.4838354885578155,-0.1442864388227462,0.0,0.0,0.0,37.82550048828125,60.0,1722.9168701171875,-0.0,17.06378173828125,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
