time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117840,297.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6289584636688232,0.050000000745058,0.045411892235279,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6289584636688232,0.050000000745058,0.0478209070861339,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6289584636688232,0.050000000745058,0.0353203602135181,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6289584636688232,0.050000000745058,0.0478209070861339,297.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6289584636688232,0.050000000745058,0.2268417924642563,288.7837219238281,291.1499938964844,284.4602355957031,283.1817932128906,293.8222961425781,297.8052978515625,289.0683898925781,1.0,0.1214492544531822,0.0458997711539268,0.0458997711539268,1.0,1.0,-0.4838727414608001,3.726223076228053e-05,0.4838354885578155,-0.1442864388227462,0.0,0.0,0.0,37.82550048828125,60.0,1722.9168701171875,-0.0,17.06378173828125,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2597961425781,0.6130766272544861,0.050000000745058,0.045477271080017,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2597961425781,0.6130766272544861,0.050000000745058,0.0478897541761398,297.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2597961425781,0.6130766272544861,0.050000000745058,0.0353712104260921,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2597961425781,0.6130766272544861,0.050000000745058,0.0478897541761398,297.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2597961425781,0.6130766272544861,0.050000000745058,0.2271683812141418,289.310791015625,291.1499938964844,284.513916015625,283.2229919433594,293.8207702636719,297.7787170410156,289.5563659667969,1.0,0.1262175887823104,0.0573747158050537,0.0573747158050537,1.0,1.0,-0.4845694005489349,0.0001049799393513,0.4844644367694855,-0.1443910747766494,0.0,0.0,0.0,39.57097625732422,60.0,1562.63525390625,-0.0,18.54554748535156,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7326354980469,0.5987171530723572,0.050000000745058,0.0455399788916111,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7326354980469,0.5987171530723572,0.050000000745058,0.0479557886719703,297.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7326354980469,0.5987171530723572,0.050000000745058,0.0354199819266796,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7326354980469,0.5987171530723572,0.050000000745058,0.0479557886719703,297.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7326354980469,0.5987171530723572,0.050000000745058,0.2274816185235977,289.7781982421875,291.1499938964844,284.5679931640625,283.26416015625,293.8203430175781,297.7575378417969,290.00262451171875,1.0,0.1305839419364929,0.2458997666835785,0.2458997666835785,0.9973307251930236,1.0,-0.4852378070354461,0.0322274304926395,0.4530103802680969,-0.1125833094120025,0.0,0.0,0.0,41.251914978027344,60.0,1407.3746337890625,-0.0,19.96570205688477,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616455078125,0.5754489898681641,0.050000000745058,0.0456559583544731,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616455078125,0.5754489898681641,0.050000000745058,0.0480779223144054,297.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616455078125,0.5754489898681641,0.050000000745058,0.0355101898312568,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616455078125,0.5754489898681641,0.050000000745058,0.0480779223144054,297.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616455078125,0.5754489898681641,0.050000000745058,0.2280609756708145,290.59967041015625,291.1499938964844,284.67730712890625,283.34649658203125,293.1141357421875,297.7291259765625,290.7806091308594,1.0,0.1381911486387252,0.6229498982429504,0.6229498982429504,0.9919921159744264,1.0,-0.4864737689495086,0.1841562688350677,0.3023175001144409,0.038370843976736,0.0,0.0,0.0,44.37309265136719,60.0,1043.412841796875,-0.0,22.584522247314453,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616455078125,0.5754489898681641,0.050000000745058,0.0456559583544731,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616455078125,0.5754489898681641,0.050000000745058,0.0480779223144054,297.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616455078125,0.5754489898681641,0.050000000745058,0.0355101898312568,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616455078125,0.5754489898681641,0.050000000745058,0.0480779223144054,297.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616455078125,0.5754489898681641,0.050000000745058,0.2280609756708145,290.59967041015625,291.1499938964844,284.67730712890625,283.34649658203125,293.1141357421875,297.7291259765625,290.7806091308594,1.0,0.1381911486387252,0.6229498982429504,0.6229498982429504,0.9919921159744264,1.0,-0.4864737689495086,0.1841562688350677,0.3023175001144409,0.038370843976736,0.0,0.0,0.0,44.37309265136719,60.0,1043.412841796875,-0.0,22.584522247314453,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.5583865642547607,0.050000000745058,0.0457565672695636,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.5583865642547607,0.050000000745058,0.0481838658452034,297.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.5583865642547607,0.050000000745058,0.035588439553976,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.5583865642547607,0.050000000745058,0.0481838658452034,297.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.5583865642547607,0.050000000745058,0.228563517332077,291.0323181152344,291.1499938964844,284.7879943847656,283.4286499023437,292.0829467773437,297.7139892578125,291.08642578125,1.0,0.1444830000400543,1.0,1.0,0.9866535663604736,1.0,-0.4875456690788269,0.2130510210990905,0.2744946479797363,0.0668811500072479,0.0,0.0,0.0,47.06713104248047,60.0,445.682861328125,-0.0,24.888559341430664,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.5583865642547607,0.050000000745058,0.0457565672695636,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.5583865642547607,0.050000000745058,0.0481838658452034,297.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.5583865642547607,0.050000000745058,0.035588439553976,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.5583865642547607,0.050000000745058,0.0481838658452034,297.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.5583865642547607,0.050000000745058,0.228563517332077,291.0323181152344,291.1499938964844,284.7879943847656,283.4286499023437,292.0829467773437,297.7139892578125,291.08642578125,1.0,0.1444830000400543,1.0,1.0,0.9866535663604736,1.0,-0.4875456690788269,0.2130510210990905,0.2744946479797363,0.0668811500072479,0.0,0.0,0.0,47.06713104248047,60.0,445.682861328125,-0.0,24.888559341430664,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5457817912101746,0.050000000745058,0.0458427965641021,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5457817912101746,0.050000000745058,0.0482746735215187,297.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5457817912101746,0.050000000745058,0.0356555096805095,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5457817912101746,0.050000000745058,0.0482746735215187,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5457817912101746,0.050000000745058,0.2289942651987075,291.2619934082031,290.6499938964844,284.8999328613281,283.510498046875,292.1040954589844,297.7055053710937,291.3228454589844,1.0,0.149651825428009,1.0,1.0,0.9873157739639282,1.0,-0.4884645342826843,0.213568314909935,0.2748962044715881,0.0671726390719413,0.0,0.0,0.0,49.37300109863281,48.0,300.5126037597656,-0.0,26.8759708404541,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5457817912101746,0.050000000745058,0.0458427965641021,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5457817912101746,0.050000000745058,0.0482746735215187,297.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5457817912101746,0.050000000745058,0.0356555096805095,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5457817912101746,0.050000000745058,0.0482746735215187,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5457817912101746,0.050000000745058,0.2289942651987075,291.2619934082031,290.6499938964844,284.8999328613281,283.510498046875,292.1040954589844,297.7055053710937,291.3228454589844,1.0,0.149651825428009,1.0,1.0,0.9873157739639282,1.0,-0.4884645342826843,0.213568314909935,0.2748962044715881,0.0671726390719413,0.0,0.0,0.0,49.37300109863281,48.0,300.5126037597656,-0.0,26.8759708404541,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4757385253906,0.5463179349899292,0.050000000745058,0.0458388738334178,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4757385253906,0.5463179349899292,0.050000000745058,0.0482705421745777,297.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4757385253906,0.5463179349899292,0.050000000745058,0.0356524586677551,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4757385253906,0.5463179349899292,0.050000000745058,0.0482705421745777,297.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4757385253906,0.5463179349899292,0.050000000745058,0.2289746701717376,291.4859619140625,290.1499938964844,285.012939453125,283.5918884277344,292.1515197753906,297.7015991210937,291.5356140136719,1.0,0.1489229500293731,1.0,1.0,0.9879780411720276,1.0,-0.4884229600429535,0.2135396599769592,0.2748833000659942,0.067157432436943,0.0,0.0,0.0,49.26817321777344,36.0,232.99560546875,-0.0,26.78546142578125,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4757385253906,0.5463179349899292,0.050000000745058,0.0458388738334178,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4757385253906,0.5463179349899292,0.050000000745058,0.0482705421745777,297.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4757385253906,0.5463179349899292,0.050000000745058,0.0356524586677551,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4757385253906,0.5463179349899292,0.050000000745058,0.0482705421745777,297.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4757385253906,0.5463179349899292,0.050000000745058,0.2289746701717376,291.4859619140625,290.1499938964844,285.012939453125,283.5918884277344,292.1515197753906,297.7015991210937,291.5356140136719,1.0,0.1489229500293731,1.0,1.0,0.9879780411720276,1.0,-0.4884229600429535,0.2135396599769592,0.2748833000659942,0.067157432436943,0.0,0.0,0.0,49.26817321777344,36.0,232.99560546875,-0.0,26.78546142578125,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57098388671875,0.5511009097099304,0.050000000745058,0.0458049438893795,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57098388671875,0.5511009097099304,0.050000000745058,0.0482348129153251,297.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.57098388671875,0.5511009097099304,0.050000000745058,0.0356260687112808,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57098388671875,0.5511009097099304,0.050000000745058,0.0482348129153251,297.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57098388671875,0.5511009097099304,0.050000000745058,0.2288051843643188,291.5800170898437,290.1499938964844,285.0697937011719,283.63238525390625,292.1759948730469,297.700927734375,291.6239013671875,1.0,0.1467380225658416,1.0,1.0,0.9883091449737548,1.0,-0.4880614876747131,0.2133801281452179,0.2746813595294952,0.067087635397911,0.0,0.0,0.0,48.36085510253906,36.0,207.5298767089844,-0.0,26.0026912689209,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6552429199219,0.5587925910949707,0.050000000745058,0.0457539744675159,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6552429199219,0.5587925910949707,0.050000000745058,0.0481811389327049,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6552429199219,0.5587925910949707,0.050000000745058,0.0355864241719245,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6552429199219,0.5587925910949707,0.050000000745058,0.0481811389327049,297.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6552429199219,0.5587925910949707,0.050000000745058,0.2285505831241607,291.66326904296875,289.6499938964844,285.1268615722656,283.6727294921875,292.2002868652344,297.7008972167969,291.7022705078125,1.0,0.1434818655252456,1.0,1.0,0.9864330291748048,1.0,-0.4875184297561645,0.2131739854812622,0.2743444442749023,0.0670156478881836,0.0,0.0,0.0,46.99796295166016,25.0,186.04910278320312,-0.0,24.829021453857425,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.74957275390625,0.5727245807647705,0.050000000745058,0.0456709936261177,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74957275390625,0.5727245807647705,0.050000000745058,0.0480937547981739,297.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74957275390625,0.5727245807647705,0.050000000745058,0.0355218835175037,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.74957275390625,0.5727245807647705,0.050000000745058,0.0480937547981739,297.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74957275390625,0.5727245807647705,0.050000000745058,0.2281360626220703,291.7565002441406,289.6499938964844,285.2001953125,283.7240905761719,292.23150634765625,297.7015686035156,291.7903137207031,1.0,0.1381046772003173,1.0,1.0,0.9840314984321594,1.0,-0.4866342544555664,0.2128326147794723,0.2738016545772552,0.0668923407793045,0.0,0.0,0.0,44.77901840209961,25.0,163.33425903320312,-0.0,22.923646926879883,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7970886230469,0.5828113555908203,0.050000000745058,0.0456169843673706,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7970886230469,0.5828113555908203,0.050000000745058,0.0480368807911872,297.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7970886230469,0.5828113555908203,0.050000000745058,0.0354798771440982,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7970886230469,0.5828113555908203,0.050000000745058,0.0480368807911872,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7970886230469,0.5828113555908203,0.050000000745058,0.2278662919998169,291.8034973144531,289.1499938964844,285.2415466308594,283.7528381347656,292.249267578125,297.7022399902344,291.8348388671875,1.0,0.1344920694828033,1.0,1.0,0.9826806783676147,1.0,-0.4860588312149048,0.2126074582338333,0.2734513580799103,0.066809169948101,0.0,0.0,0.0,43.33486557006836,25.0,152.5828094482422,-0.0,21.687231063842773,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91217041015625,0.6065163612365723,0.050000000745058,0.045505229383707,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91217041015625,0.6065163612365723,0.050000000745058,0.0479191951453685,297.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.91217041015625,0.6065163612365723,0.050000000745058,0.0353929549455642,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.91217041015625,0.6065163612365723,0.050000000745058,0.0479191951453685,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.91217041015625,0.6065163612365723,0.050000000745058,0.2273080348968505,291.9174499511719,288.6499938964844,285.3568725585937,283.8321228027344,292.2992553710937,297.70489501953125,291.9435119628906,1.0,0.1270454227924347,1.0,1.0,0.9789283275604248,1.0,-0.4848678410053253,0.2121576517820358,0.2727101743221283,0.0666513964533805,0.0,0.0,0.0,40.346466064453125,25.0,129.03958129882812,-0.0,19.137845993041992,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91217041015625,0.6065163612365723,0.050000000745058,0.045505229383707,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91217041015625,0.6065163612365723,0.050000000745058,0.0479191951453685,297.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.91217041015625,0.6065163612365723,0.050000000745058,0.0353929549455642,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.91217041015625,0.6065163612365723,0.050000000745058,0.0479191951453685,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.91217041015625,0.6065163612365723,0.050000000745058,0.2273080348968505,291.9174499511719,288.6499938964844,285.3568725585937,283.8321228027344,292.2992553710937,297.70489501953125,291.9435119628906,1.0,0.1270454227924347,1.0,1.0,0.9789283275604248,1.0,-0.4848678410053253,0.2121576517820358,0.2727101743221283,0.0666513964533805,0.0,0.0,0.0,40.346466064453125,25.0,129.03958129882812,-0.0,19.137845993041992,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0077514648437,0.6274570226669312,0.050000000745058,0.0454178005456924,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0077514648437,0.6274570226669312,0.050000000745058,0.0478271320462226,297.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0077514648437,0.6274570226669312,0.050000000745058,0.0353249572217464,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0077514648437,0.6274570226669312,0.050000000745058,0.0478271320462226,297.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0077514648437,0.6274570226669312,0.050000000745058,0.2268713265657425,292.0121154785156,288.1499938964844,285.4726257324219,283.9104309082031,292.323974609375,297.7082824707031,292.0333557128906,1.0,0.1207202449440956,1.0,1.0,0.9146997332572936,1.0,-0.4839362502098083,0.2130162268877029,0.2709200382232666,0.0677340030670166,0.0,0.0,0.0,38.00887680053711,25.0,107.35303497314452,-0.0,17.152450561523438,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0077514648437,0.6274570226669312,0.050000000745058,0.0454178005456924,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0077514648437,0.6274570226669312,0.050000000745058,0.0478271320462226,297.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0077514648437,0.6274570226669312,0.050000000745058,0.0353249572217464,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0077514648437,0.6274570226669312,0.050000000745058,0.0478271320462226,297.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0077514648437,0.6274570226669312,0.050000000745058,0.2268713265657425,292.0121154785156,288.1499938964844,285.4726257324219,283.9104309082031,292.323974609375,297.7082824707031,292.0333557128906,1.0,0.1207202449440956,1.0,1.0,0.9146997332572936,1.0,-0.4839362502098083,0.2130162268877029,0.2709200382232666,0.0677340030670166,0.0,0.0,0.0,38.00887680053711,25.0,107.35303497314452,-0.0,17.152450561523438,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08355712890625,0.6481745839118958,0.050000000745058,0.0453472547233104,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.08355712890625,0.6481745839118958,0.050000000745058,0.0477528423070907,297.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.08355712890625,0.6481745839118958,0.050000000745058,0.0352700874209404,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.08355712890625,0.6481745839118958,0.050000000745058,0.0477528423070907,297.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.08355712890625,0.6481745839118958,0.050000000745058,0.2265189290046692,292.08697509765625,287.6499938964844,285.5886535644531,283.9876708984375,292.3264465332031,297.7120361328125,292.1033020019531,1.0,0.1153096780180931,1.0,1.0,0.8504710793495178,1.0,-0.4831844866275787,0.2148162871599197,0.2683681845664978,0.069710187613964,0.0,0.0,0.0,36.12272262573242,25.0,84.34439849853516,-0.0,15.556140899658203,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08355712890625,0.6481745839118958,0.050000000745058,0.0453472547233104,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.08355712890625,0.6481745839118958,0.050000000745058,0.0477528423070907,297.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.08355712890625,0.6481745839118958,0.050000000745058,0.0352700874209404,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.08355712890625,0.6481745839118958,0.050000000745058,0.0477528423070907,297.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.08355712890625,0.6481745839118958,0.050000000745058,0.2265189290046692,292.08697509765625,287.6499938964844,285.5886535644531,283.9876708984375,292.3264465332031,297.7120361328125,292.1033020019531,1.0,0.1153096780180931,1.0,1.0,0.8504710793495178,1.0,-0.4831844866275787,0.2148162871599197,0.2683681845664978,0.069710187613964,0.0,0.0,0.0,36.12272262573242,25.0,84.34439849853516,-0.0,15.556140899658203,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.8711129426956177,0.1521968394517898,0.0867282673716545,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1162109375,0.7046785950660706,0.050000000745058,0.0476287081837654,297.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1163635253906,0.7324425578117371,0.1425477862358093,0.0396427772939205,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1162109375,0.7046785950660706,0.050000000745058,0.0476287081837654,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1162109375,0.7046785950660706,0.050000000745058,0.2259300798177719,292.1205444335937,287.6499938964844,285.6467590332031,284.0258483886719,292.33319091796875,297.7142944335937,292.1366882324219,1.0,0.113720953464508,1.0,1.0,0.8183567523956299,1.0,-0.5422500371932983,0.2420397400856018,0.3002102971076965,0.0830980837345123,0.0,0.0,0.0,33.42916488647461,25.0,79.84547424316406,-0.0,16.677040100097656,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.153076171875,0.8582760691642761,0.156118169426918,0.0790165215730667,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490173339844,0.7163013815879822,0.050000000745058,0.0476102717220783,297.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15338134765625,0.8582760691642761,0.1450108289718628,0.0614573024213314,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490173339844,0.7163013815879822,0.050000000745058,0.0476102717220783,297.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490173339844,0.7163013815879822,0.050000000745058,0.2258426249027252,292.1529541015625,287.1499938964844,285.7048645019531,284.0636901855469,292.23834228515625,297.7159729003906,292.16363525390625,1.0,0.1119267642498016,1.0,1.0,0.7351414561271667,1.0,-0.5385072827339172,0.2467860281467437,0.2917212545871734,0.090678870677948,0.0,0.0,0.0,32.95572280883789,45.0,56.416133880615234,-0.0,16.62593650817871,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13458251953125,0.8678628206253052,0.1645427942276001,0.0847294330596923,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1407165527344,0.7076762318611145,0.050000000745058,0.0476238317787647,297.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13458251953125,0.8678628206253052,0.1513054817914962,0.0659006685018539,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1407165527344,0.7076762318611145,0.050000000745058,0.0476238317787647,297.71875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1407165527344,0.7076762318611145,0.050000000745058,0.225906953215599,292.1354675292969,286.6499938964844,285.821044921875,284.1383361816406,291.4637756347656,297.718505859375,292.10614013671875,1.0,0.1176609769463539,1.0,1.0,0.5687108635902405,1.0,-0.5661532282829285,0.3043056130409241,0.2618476152420044,0.1396633237600326,0.0,0.0,0.0,33.5009880065918,65.0,-142.19744873046875,-0.0,18.509519577026367,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13458251953125,0.8678628206253052,0.1645427942276001,0.0847294330596923,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1407165527344,0.7076762318611145,0.050000000745058,0.0476238317787647,297.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13458251953125,0.8678628206253052,0.1513054817914962,0.0659006685018539,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1407165527344,0.7076762318611145,0.050000000745058,0.0476238317787647,297.71875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1407165527344,0.7076762318611145,0.050000000745058,0.225906953215599,292.1354675292969,286.6499938964844,285.821044921875,284.1383361816406,291.4637756347656,297.718505859375,292.10614013671875,1.0,0.1176609769463539,1.0,1.0,0.5687108635902405,1.0,-0.5661532282829285,0.3043056130409241,0.2618476152420044,0.1396633237600326,0.0,0.0,0.0,33.5009880065918,65.0,-142.19744873046875,-0.0,18.509519577026367,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7624816894531,0.8424491286277771,0.1748836785554886,0.0701240822672844,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.79608154296875,0.7301440834999084,0.050000000745058,0.0475888364017009,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7624816894531,0.8424491286277771,0.1593146920204162,0.0545409545302391,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.79608154296875,0.7301440834999084,0.050000000745058,0.0475888364017009,297.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.762451171875,0.8424491286277771,0.1388657391071319,0.3502843081951141,291.7455444335937,286.1499938964844,285.9370422363281,284.2115478515625,289.43145751953125,297.7032165527344,291.607177734375,1.0,0.1332104355096817,1.0,1.0,0.4022802710533142,1.0,-0.6841572523117065,0.4926414489746094,0.1915157884359359,0.3041287660598755,0.0,0.0,0.0,33.65677261352539,85.0,-778.2373657226562,-0.0,28.31046867370605,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7624816894531,0.8424491286277771,0.1748836785554886,0.0701240822672844,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.79608154296875,0.7301440834999084,0.050000000745058,0.0475888364017009,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7624816894531,0.8424491286277771,0.1593146920204162,0.0545409545302391,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.79608154296875,0.7301440834999084,0.050000000745058,0.0475888364017009,297.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.762451171875,0.8424491286277771,0.1388657391071319,0.3502843081951141,291.7455444335937,286.1499938964844,285.9370422363281,284.2115478515625,289.43145751953125,297.7032165527344,291.607177734375,1.0,0.1332104355096817,1.0,1.0,0.4022802710533142,1.0,-0.6841572523117065,0.4926414489746094,0.1915157884359359,0.3041287660598755,0.0,0.0,0.0,33.65677261352539,85.0,-778.2373657226562,-0.0,28.31046867370605,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.921875,0.8652534484863281,0.1804337203502655,0.0831465348601341,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111083984375,0.7100768685340881,0.050000000745058,0.0476191751658916,297.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.921875,0.8652534484863281,0.1637192517518997,0.0646695271134376,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111083984375,0.7100768685340881,0.050000000745058,0.0476191751658916,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.921875,0.8652534484863281,0.1414283215999603,0.4153341650962829,290.8961486816406,286.1499938964844,286.0295104980469,284.2689208984375,287.7220153808594,297.6745910644531,290.686279296875,1.0,0.1516717672348022,1.0,1.0,0.273674339056015,1.0,-0.7900677919387817,0.6834973692893982,0.1065704524517059,0.4747284054756164,0.0,0.0,0.0,35.47163391113281,85.0,-1435.1702880859375,-0.0,42.18348693847656,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435241699219,0.8716082572937012,0.1812774538993835,0.0870336815714836,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74658203125,0.7042230367660522,0.050000000745058,0.0476283356547355,297.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435241699219,0.8716082572937012,0.164380744099617,0.0676928609609603,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74658203125,0.7042230367660522,0.050000000745058,0.0476283356547355,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435241699219,0.8716082572937012,0.1417159736156463,0.4347512423992157,290.6175842285156,286.1499938964844,286.0527038574219,284.2831726074219,287.4053649902344,297.6643371582031,290.40386962890625,1.0,0.1571423709392547,1.0,1.0,0.2413681596517563,1.0,-0.8216831684112549,0.7329390645027161,0.0887441039085388,0.5181601047515869,0.0,0.0,0.0,36.03467178344727,105.0,-1562.1348876953125,-0.0,47.04990005493164,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.33184814453125,0.8817983269691467,0.1828120499849319,0.0935436785221099,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4582214355469,0.6949201226234436,0.050000000745058,0.0476431995630264,297.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33184814453125,0.8817983269691467,0.1654244661331176,0.0727561935782432,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4582214355469,0.6949201226234436,0.050000000745058,0.0476431995630264,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3130187988281,0.9471601247787476,0.1404125690460205,0.5679739713668823,289.2973937988281,286.1499938964844,286.1549072265625,284.34527587890625,286.3293151855469,297.6376953125,289.111083984375,1.0,0.1853920668363571,1.0,1.0,0.0986247807741165,1.0,-0.9954723119735718,0.9857949018478394,0.0096773905679583,0.737748920917511,0.0,0.0,0.0,38.405887603759766,105.0,-1867.0574951171875,-0.0,78.97258758544922,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.161376953125,0.8816915154457092,0.1828698366880417,0.0934731885790824,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2892150878906,0.6950169801712036,0.050000000745058,0.0476428903639316,297.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.161376953125,0.8816915154457092,0.1654299944639206,0.0727013647556305,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2892150878906,0.6950169801712036,0.050000000745058,0.0476428903639316,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383056640625,0.9600898027420044,0.1398524641990661,0.5894378423690796,289.1239624023437,286.1499938964844,286.1679077148437,284.3530578613281,286.2366027832031,297.6387023925781,288.9371032714844,1.0,0.1894650310277938,1.0,1.0,0.0804560482501983,1.0,-1.021079182624817,1.0176218748092651,0.0034572510048747,0.7646531462669373,0.0,0.0,0.0,38.71829605102539,125.0,-1896.5682373046875,-0.0,84.55601501464844,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.911702036857605,0.1816048622131347,0.1148977577686309,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.543212890625,0.6686527132987976,0.050000000745058,0.0476953387260437,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4002990722656,0.911702036857605,0.1641176789999008,0.0893649160861969,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.543212890625,0.6686527132987976,0.050000000745058,0.0476953387260437,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3952331542969,0.9405227303504944,0.1364733427762985,0.6221621036529541,288.3824157714844,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.6527709960937,288.2482604980469,1.0,0.2083410918712616,1.0,1.0,0.0,1.0,-1.1267879009246826,1.1267858743667605,2.1266059775371104e-06,0.85209721326828,0.0,0.0,0.0,41.42049407958984,125.0,-1782.75732421875,-0.0,111.0086441040039,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8664855957031,0.8998282551765442,0.1742837131023407,0.1609565168619156,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9803466796875,0.5904144644737244,0.050000000745058,0.0479934625327587,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8717346191406,0.8692219257354736,0.1582938879728317,0.1131044849753379,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9803466796875,0.5904144644737244,0.050000000745058,0.0479934625327587,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.88067626953125,0.821190595626831,0.1329760402441024,0.6080958843231201,287.86846923828125,286.1499938964844,286.2824401855469,284.421142578125,286.27703857421875,297.58740234375,287.7862854003906,1.0,0.2272127568721771,1.0,1.0,0.0,1.0,-1.1727310419082642,1.1727298498153689,1.200085080199642e-06,0.8928107023239136,0.0,0.0,0.0,49.687950134277344,113.0,-1473.7138671875,-0.0,141.37538146972656,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4262390136719,0.8074612617492676,0.1650436371564865,0.1518494039773941,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44647216796875,0.6894855499267578,0.1105398386716842,0.0993662476539611,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4285583496094,0.784204363822937,0.1520462930202484,0.1084448546171188,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.489990234375,0.5299926400184631,0.050000000745058,0.0484061688184738,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4338073730469,0.7418344616889954,0.1284107267856598,0.5884732007980347,287.4249572753906,286.1499938964844,286.36444091796875,284.4689636230469,286.359130859375,297.4518127441406,287.37286376953125,1.0,0.2451886534690857,1.0,1.0,0.0,1.0,-1.195971131324768,1.195969820022583,1.2396726560837124e-06,0.9102596640586852,0.0,0.0,0.0,60.452911376953125,113.0,-1022.0640258789062,-0.0,169.69398498535156,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
