time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119880,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959289550781,0.7802366614341736,0.1626790016889572,0.149392694234848,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077087402344,0.6805444359779358,0.1077283918857574,0.1041706725955009,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977905273437,0.7592368125915527,0.1502443253993988,0.1071164831519126,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34930419921875,0.5135000348091125,0.050000000745058,0.0485851094126701,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3021850585937,0.7202609777450562,0.1268461495637893,0.5818690061569214,287.2945861816406,286.25,286.39617919921875,284.4872741699219,286.390869140625,297.4144287109375,287.2521057128906,1.0,0.2503881454467773,1.0,1.0,0.0,1.0,-1.1895010471343994,1.189499855041504,1.2284682497920585e-06,0.9052826762199402,0.0,0.0,0.0,64.89483642578125,101.0,-876.6253051757812,-0.0,176.71653747558594,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9959411621094,0.7273676991462708,0.1576005816459655,0.1441443562507629,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022888183594,0.6270384788513184,0.0996107906103134,0.0977219343185424,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9968566894531,0.709735631942749,0.1458175927400589,0.1038544848561286,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.4824899435043335,0.050000000745058,0.0490925125777721,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991760253906,0.6679625511169434,0.1222704797983169,0.5619528889656067,286.9952087402344,286.3500061035156,286.50897216796875,284.5513610839844,286.5035400390625,297.3294982910156,286.972900390625,1.0,0.261697918176651,1.0,1.0,0.0,1.0,-1.1482462882995603,1.148245096206665,1.157400674856035e-06,0.872016966342926,0.0,0.0,0.0,77.14910125732422,89.0,-475.82916259765625,-0.0,188.21388244628903,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9959411621094,0.7273676991462708,0.1576005816459655,0.1441443562507629,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022888183594,0.6270384788513184,0.0996107906103134,0.0977219343185424,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9968566894531,0.709735631942749,0.1458175927400589,0.1038544848561286,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.4824899435043335,0.050000000745058,0.0490925125777721,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991760253906,0.6679625511169434,0.1222704797983169,0.5619528889656067,286.9952087402344,286.3500061035156,286.50897216796875,284.5513610839844,286.5035400390625,297.3294982910156,286.972900390625,1.0,0.261697918176651,1.0,1.0,0.0,1.0,-1.1482462882995603,1.148245096206665,1.157400674856035e-06,0.872016966342926,0.0,0.0,0.0,77.14910125732422,89.0,-475.82916259765625,-0.0,188.21388244628903,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8468322753906,0.7102521061897278,0.1557677835226059,0.1420943886041641,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.85015869140625,0.6036655902862549,0.0947877168655395,0.0926719009876251,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8472900390625,0.69063401222229,0.1435390412807464,0.1020965650677681,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8588256835937,0.4714278876781463,0.050000000745058,0.0493053756654262,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.6485862731933594,0.119115225970745,0.5472919344902039,286.8465576171875,286.45001220703125,286.62066650390625,284.6132507324219,286.6151428222656,297.2828674316406,286.8363037109375,1.0,0.2647899389266968,1.0,1.0,0.0,1.0,-1.1202667951583862,1.1202657222747805,1.1107287036793425e-06,0.8493828177452087,0.0,0.0,0.0,82.1466064453125,77.0,-233.0925445556641,-0.0,189.09915161132807,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8468322753906,0.7102521061897278,0.1557677835226059,0.1420943886041641,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.85015869140625,0.6036655902862549,0.0947877168655395,0.0926719009876251,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8472900390625,0.69063401222229,0.1435390412807464,0.1020965650677681,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8588256835937,0.4714278876781463,0.050000000745058,0.0493053756654262,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.6485862731933594,0.119115225970745,0.5472919344902039,286.8465576171875,286.45001220703125,286.62066650390625,284.6132507324219,286.6151428222656,297.2828674316406,286.8363037109375,1.0,0.2647899389266968,1.0,1.0,0.0,1.0,-1.1202667951583862,1.1202657222747805,1.1107287036793425e-06,0.8493828177452087,0.0,0.0,0.0,82.1466064453125,77.0,-233.0925445556641,-0.0,189.09915161132807,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79156494140625,0.7096772193908691,0.1556837558746338,0.1416826844215393,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7924499511719,0.5963238477706909,0.0920014008879661,0.0896171629428863,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7916564941406,0.6885951161384583,0.1425313651561737,0.1011979356408119,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.4715393185615539,0.050000000745058,0.0493034496903419,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.6446232199668884,0.1170437410473823,0.53685462474823,286.79150390625,286.54998779296875,286.7310791015625,284.6728515625,286.7255249023437,297.2597045898437,286.7893371582031,1.0,0.2622503042221069,1.0,1.0,0.0,1.0,-1.1024938821792605,1.1024928092956543,1.0817275324370712e-06,0.8349930644035339,0.0,0.0,0.0,81.85358428955078,65.0,-85.421630859375,-0.0,183.0665283203125,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79156494140625,0.7096772193908691,0.1556837558746338,0.1416826844215393,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7924499511719,0.5963238477706909,0.0920014008879661,0.0896171629428863,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7916564941406,0.6885951161384583,0.1425313651561737,0.1011979356408119,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.4715393185615539,0.050000000745058,0.0493034496903419,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.6446232199668884,0.1170437410473823,0.53685462474823,286.79150390625,286.54998779296875,286.7310791015625,284.6728515625,286.7255249023437,297.2597045898437,286.7893371582031,1.0,0.2622503042221069,1.0,1.0,0.0,1.0,-1.1024938821792605,1.1024928092956543,1.0817275324370712e-06,0.8349930644035339,0.0,0.0,0.0,81.85358428955078,65.0,-85.421630859375,-0.0,183.0665283203125,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881164550781,0.7137868404388428,0.1560537368059158,0.1418467611074447,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880554199219,0.5972501635551453,0.09109378606081,0.0885612666606903,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880859375,0.69193434715271,0.1423417627811432,0.1009550392627716,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7883605957031,0.4746869206428528,0.050000000745058,0.0492444634437561,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880554199219,0.6464265584945679,0.1163207367062568,0.5328873991966248,286.7881164550781,286.54998779296875,286.7857666015625,284.7017517089844,286.7802124023437,297.2533874511719,286.78887939453125,1.0,0.2594298124313354,1.0,1.0,0.0,1.0,-1.0962982177734375,1.0962971448898315,1.0717342320276655e-06,0.8299742341041565,0.0,0.0,0.0,80.27581024169922,65.0,-34.7740478515625,-0.0,178.24351501464844,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965087890625,0.7200616002082825,0.1566218435764312,0.142184168100357,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.6006632447242737,0.0904125571250915,0.0877219811081886,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79638671875,0.6977130770683289,0.1423047482967376,0.1008109673857688,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943115234375,0.4792403876781463,0.050000000745058,0.0491565130650997,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.79608154296875,0.6504059433937073,0.115763209760189,0.5295957326889038,286.7965393066406,286.6499938964844,286.8400573730469,284.73004150390625,286.83453369140625,297.2498779296875,286.7996520996094,1.0,0.2557937800884247,1.0,1.0,0.0,1.0,-1.0914654731750488,1.0914644002914429,1.063980562321376e-06,0.8260582089424133,0.0,0.0,0.0,77.98345184326172,53.0,4.85201358795166,-0.0,172.54312133789062,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8393859863281,0.7386515736579895,0.1582112312316894,0.1432494223117828,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8372802734375,0.6138869524002075,0.0895386636257171,0.0865057706832885,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8390808105469,0.7158319354057312,0.1425726562738418,0.1007430478930473,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8336486816406,0.491784006357193,0.050000000745058,0.0489162243902683,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8383483886719,0.6650254726409912,0.1150389090180397,0.5246325135231018,286.83941650390625,286.75,286.9474792480469,284.7847595214844,286.9419860839844,297.2487487792969,286.8459167480469,1.0,0.2465447932481765,1.0,1.0,0.0,1.0,-1.0849556922912598,1.0849546194076538,1.0535924275245634e-06,0.8207803964614868,0.0,0.0,0.0,71.81163787841797,41.0,60.130332946777344,-0.0,159.24537658691406,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8393859863281,0.7386515736579895,0.1582112312316894,0.1432494223117828,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8372802734375,0.6138869524002075,0.0895386636257171,0.0865057706832885,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8390808105469,0.7158319354057312,0.1425726562738418,0.1007430478930473,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8336486816406,0.491784006357193,0.050000000745058,0.0489162243902683,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8383483886719,0.6650254726409912,0.1150389090180397,0.5246325135231018,286.83941650390625,286.75,286.9474792480469,284.7847595214844,286.9419860839844,297.2487487792969,286.8459167480469,1.0,0.2465447932481765,1.0,1.0,0.0,1.0,-1.0849556922912598,1.0849546194076538,1.0535924275245634e-06,0.8207803964614868,0.0,0.0,0.0,71.81163787841797,41.0,60.130332946777344,-0.0,159.24537658691406,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059143066406,0.7683925628662109,0.1602587550878524,0.1447073072195053,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.6343427896499634,0.0891122296452522,0.085709124803543,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.7416060566902161,0.1431663036346435,0.1008853986859321,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979187011719,0.5110328793525696,0.050000000745058,0.0486171767115592,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9044494628906,0.6903488636016846,0.1147032678127288,0.5213093161582947,286.9059143066406,286.8500061035156,287.0531616210937,284.8368225097656,287.0477294921875,297.2529296875,286.9144897460937,1.0,0.2351848632097244,1.0,1.0,0.0,1.0,-1.0815714597702026,1.0815705060958862,1.0482160632818704e-06,0.8180332779884338,0.0,0.0,0.0,64.19426727294922,29.0,93.62032318115234,-0.0,144.2798309326172,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059143066406,0.7683925628662109,0.1602587550878524,0.1447073072195053,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.6343427896499634,0.0891122296452522,0.085709124803543,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.7416060566902161,0.1431663036346435,0.1008853986859321,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979187011719,0.5110328793525696,0.050000000745058,0.0486171767115592,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9044494628906,0.6903488636016846,0.1147032678127288,0.5213093161582947,286.9059143066406,286.8500061035156,287.0531616210937,284.8368225097656,287.0477294921875,297.2529296875,286.9144897460937,1.0,0.2351848632097244,1.0,1.0,0.0,1.0,-1.0815714597702026,1.0815705060958862,1.0482160632818704e-06,0.8180332779884338,0.0,0.0,0.0,64.19426727294922,29.0,93.62032318115234,-0.0,144.2798309326172,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867858886719,0.8159219622612,0.1626628339290619,0.1464667618274688,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.6688127517700195,0.0889771357178688,0.0851839408278465,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862365722656,0.7838420867919922,0.1439791768789291,0.1011706516146659,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9773254394531,0.5444574356079102,0.050000000745058,0.0482820980250835,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850158691406,0.7287939786911011,0.1146381273865699,0.519149661064148,286.9867553710937,286.95001220703125,287.15692138671875,284.8861999511719,287.151611328125,297.2605285644531,286.9965515136719,1.0,0.222133383154869,1.0,1.0,0.0,1.0,-1.0804002285003662,1.0803991556167605,1.0463561466167448e-06,0.8170780539512634,0.0,0.0,0.0,55.69430541992188,25.0,113.49842834472656,-0.0,128.34373474121094,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867858886719,0.8159219622612,0.1626628339290619,0.1464667618274688,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.6688127517700195,0.0889771357178688,0.0851839408278465,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862365722656,0.7838420867919922,0.1439791768789291,0.1011706516146659,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9773254394531,0.5444574356079102,0.050000000745058,0.0482820980250835,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850158691406,0.7287939786911011,0.1146381273865699,0.519149661064148,286.9867553710937,286.95001220703125,287.15692138671875,284.8861999511719,287.151611328125,297.2605285644531,286.9965515136719,1.0,0.222133383154869,1.0,1.0,0.0,1.0,-1.0804002285003662,1.0803991556167605,1.0463561466167448e-06,0.8170780539512634,0.0,0.0,0.0,55.69430541992188,25.0,113.49842834472656,-0.0,128.34373474121094,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760192871094,0.8762503266334534,0.1654551178216934,0.1486065536737442,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721435546875,0.7183651924133301,0.0890388935804367,0.0849096700549125,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07537841796875,0.840034544467926,0.1449400633573532,0.1016038805246353,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.5909093022346497,0.050000000745058,0.0479915253818035,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07403564453125,0.778831422328949,0.1147592216730117,0.5181249380111694,287.0758972167969,287.04998779296875,287.2586669921875,284.9327087402344,287.2534484863281,297.2707824707031,287.0863952636719,1.0,0.2107944935560226,1.0,1.0,0.0,1.0,-1.0815796852111816,1.0815786123275757,1.04821458535298e-06,0.8180205225944519,0.0,0.0,0.0,48.35240936279297,25.0,124.87476348876952,-0.0,115.13109588623048,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760192871094,0.8762503266334534,0.1654551178216934,0.1486065536737442,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721435546875,0.7183651924133301,0.0890388935804367,0.0849096700549125,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07537841796875,0.840034544467926,0.1449400633573532,0.1016038805246353,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.5909093022346497,0.050000000745058,0.0479915253818035,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07403564453125,0.778831422328949,0.1147592216730117,0.5181249380111694,287.0758972167969,287.04998779296875,287.2586669921875,284.9327087402344,287.2534484863281,297.2707824707031,287.0863952636719,1.0,0.2107944935560226,1.0,1.0,0.0,1.0,-1.0815796852111816,1.0815786123275757,1.04821458535298e-06,0.8180205225944519,0.0,0.0,0.0,48.35240936279297,25.0,124.87476348876952,-0.0,115.13109588623048,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1225280761719,0.9157339334487916,0.1669678837060928,0.1498195379972458,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1184997558594,0.7450762391090393,0.0891215875744819,0.0848540812730789,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1218566894531,0.8737934231758118,0.14545738697052,0.1018696129322052,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11181640625,0.616217851638794,0.050000000745058,0.0478728339076042,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1204528808594,0.8107488751411438,0.1148717552423477,0.5179917216300964,287.12237548828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3035888671875,297.2742004394531,287.133056640625,1.0,0.206202819943428,1.0,1.0,0.0,1.0,-1.0829851627349854,1.0829840898513794,1.050437845151464e-06,0.8191514611244202,0.0,0.0,0.0,45.365821838378906,25.0,128.40664672851562,-0.0,109.96565246582033,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697998046875,0.965133786201477,0.1685378104448318,0.1511042267084121,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1656799316406,0.7780855298042297,0.0892299190163612,0.0848410129547119,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1690979003906,0.9158267974853516,0.1459916979074478,0.1021603792905807,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1588439941406,0.6420931220054626,0.050000000745058,0.047769472002983,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1676330566406,0.8451212644577026,0.1150115057826042,0.5180671215057373,287.16961669921875,287.1499938964844,287.3581848144531,284.976318359375,287.3531188964844,297.27783203125,287.180419921875,1.0,0.2021920830011367,1.0,1.0,0.0,1.0,-1.0848264694213867,1.0848255157470703,1.053357777891506e-06,0.8206362724304199,0.0,0.0,0.0,42.77316284179688,25.0,130.8871307373047,-0.0,105.6143035888672,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2454833984375,0.9314808249473572,0.1729599237442016,0.1266172975301742,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2420654296875,0.8002046942710876,0.0894154235720634,0.084964133799076,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2454833984375,0.9466347098350524,0.1468427777290344,0.1027203872799873,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2351989746094,0.6592382192611694,0.050000000745058,0.0477186851203441,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2440490722656,0.8680698871612549,0.1152576804161071,0.5188941359519958,287.2458801269531,287.1499938964844,287.4361267089844,285.009033203125,287.4310607910156,297.2929077148437,287.2565002441406,1.0,0.1961076110601425,1.0,1.0,0.0,1.0,-1.059898018836975,1.0598970651626587,1.0144652833332657e-06,0.8007937669754028,0.0,0.0,0.0,41.16403579711914,25.0,132.02212524414062,-0.0,96.8079071044922,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635803222656,0.9218650460243224,0.175094723701477,0.1224686279892921,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2606201171875,0.802162766456604,0.0894650220870971,0.0850041955709457,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2639465332031,0.9494783878326416,0.1470554172992706,0.1028651148080825,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538452148437,0.6607260704040527,0.050000000745058,0.0477148853242397,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2625427246094,0.8701642155647278,0.1153325289487838,0.5191683173179626,287.2642822265625,287.25,287.4553527832031,285.01690673828125,287.45025634765625,297.3033142089844,287.2748107910156,1.0,0.1945929080247879,1.0,1.0,0.0,1.0,-1.0507129430770874,1.0507118701934814,1.000172233034391e-06,0.7932001948356628,0.0,0.0,0.0,40.945438385009766,28.0,131.47265625,-0.0,94.84723663330078,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3540954589844,0.8930995464324951,0.1871836483478546,0.1012320965528488,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.352294921875,0.829830527305603,0.089781254529953,0.0852266773581504,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3556213378906,0.980974555015564,0.1481835544109344,0.102339282631874,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3455810546875,0.6847468018531799,0.050000000745058,0.0476615615189075,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3542175292969,0.902351975440979,0.1158831715583801,0.521073579788208,287.3558349609375,287.3500061035156,287.54998779296875,285.05438232421875,287.5449523925781,297.3694152832031,287.36676025390625,1.0,0.1891120374202728,1.0,1.0,0.0,1.0,-1.0298632383346558,1.0298622846603394,9.684339374871342e-07,0.7762728333473206,0.0,0.0,0.0,39.32581329345703,48.0,130.1607666015625,-0.0,87.33840942382812,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3540954589844,0.8930995464324951,0.1871836483478546,0.1012320965528488,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.352294921875,0.829830527305603,0.089781254529953,0.0852266773581504,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3556213378906,0.980974555015564,0.1481835544109344,0.102339282631874,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3455810546875,0.6847468018531799,0.050000000745058,0.0476615615189075,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3542175292969,0.902351975440979,0.1158831715583801,0.521073579788208,287.3558349609375,287.3500061035156,287.54998779296875,285.05438232421875,287.5449523925781,297.3694152832031,287.36676025390625,1.0,0.1891120374202728,1.0,1.0,0.0,1.0,-1.0298632383346558,1.0298622846603394,9.684339374871342e-07,0.7762728333473206,0.0,0.0,0.0,39.32581329345703,48.0,130.1607666015625,-0.0,87.33840942382812,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466857910156,0.9024966359138488,0.197117194533348,0.1080726757645607,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4446105957031,0.8220046758651733,0.0901910737156868,0.0856070145964622,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.9778424501419068,0.1499233841896057,0.1048501133918762,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.437744140625,0.6763883829116821,0.050000000745058,0.0476784780621528,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8935456275939941,0.1166544184088707,0.5244100093841553,287.4482421875,287.45001220703125,287.6433410644531,285.0887756347656,287.6383361816406,297.4188842773437,287.4595642089844,1.0,0.1931099146604538,1.0,1.0,0.0,1.0,-1.045425295829773,1.045424222946167,9.91857177723432e-07,0.7886236310005188,0.0,0.0,0.0,39.94844818115234,68.0,130.6345672607422,-0.0,91.70098114013672,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466857910156,0.9024966359138488,0.197117194533348,0.1080726757645607,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4446105957031,0.8220046758651733,0.0901910737156868,0.0856070145964622,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.9778424501419068,0.1499233841896057,0.1048501133918762,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.437744140625,0.6763883829116821,0.050000000745058,0.0476784780621528,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8935456275939941,0.1166544184088707,0.5244100093841553,287.4482421875,287.45001220703125,287.6433410644531,285.0887756347656,287.6383361816406,297.4188842773437,287.4595642089844,1.0,0.1931099146604538,1.0,1.0,0.0,1.0,-1.045425295829773,1.045424222946167,9.91857177723432e-07,0.7886236310005188,0.0,0.0,0.0,39.94844818115234,68.0,130.6345672607422,-0.0,91.70098114013672,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448913574219,0.9480985403060912,0.2004255503416061,0.1445667594671249,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54107666015625,0.780546247959137,0.0906595885753631,0.0861356556415557,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5446472167969,0.9254180192947388,0.1508517563343048,0.1055688858032226,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53387451171875,0.6408989429473877,0.050000000745058,0.0477735176682472,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5431213378906,0.8488230109214783,0.1173842400312423,0.5282882452011108,287.5450439453125,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.4192199707031,287.5563659667969,1.0,0.2053970098495483,1.0,1.0,0.0,1.0,-1.0948736667633057,1.0948725938796997,1.0691873058021883e-06,0.8284760117530823,0.0,0.0,0.0,43.00437545776367,86.0,133.59999084472656,-0.0,108.39209747314452,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448913574219,0.9480985403060912,0.2004255503416061,0.1445667594671249,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54107666015625,0.780546247959137,0.0906595885753631,0.0861356556415557,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5446472167969,0.9254180192947388,0.1508517563343048,0.1055688858032226,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53387451171875,0.6408989429473877,0.050000000745058,0.0477735176682472,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5431213378906,0.8488230109214783,0.1173842400312423,0.5282882452011108,287.5450439453125,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.4192199707031,287.5563659667969,1.0,0.2053970098495483,1.0,1.0,0.0,1.0,-1.0948736667633057,1.0948725938796997,1.0691873058021883e-06,0.8284760117530823,0.0,0.0,0.0,43.00437545776367,86.0,133.59999084472656,-0.0,108.39209747314452,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5953674316406,0.993274748325348,0.1987352222204208,0.1781912297010421,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5905456542969,0.7651339769363403,0.0909062549471855,0.0864085704088211,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5941467285156,0.9051898717880248,0.1513928472995758,0.1059631183743476,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.583251953125,0.6286159157752991,0.050000000745058,0.047819260507822,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5926208496094,0.8330897688865662,0.1176630109548568,0.5298945307731628,287.5947265625,287.54998779296875,287.7833251953125,285.1351318359375,287.7787170410156,297.3937072753906,287.6059875488281,1.0,0.2141223847866058,1.0,1.0,0.0,1.0,-1.137852907180786,1.1378518342971802,1.1393811973903212e-06,0.8629224896430969,0.0,0.0,0.0,44.74773406982422,86.0,135.4456024169922,-0.0,122.26351165771484,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6467590332031,0.9217454195022584,0.1964321434497833,0.1779556572437286,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.64190673828125,0.7149669528007507,0.0910975635051727,0.0868341326713562,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.8426554799079895,0.1519035547971725,0.1064915806055069,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6344299316406,0.5826172232627869,0.050000000745058,0.0480346754193306,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439819335937,0.7759475111961365,0.1178112849593162,0.5318822264671326,287.6460876464844,287.6499938964844,287.8299865722656,285.1492919921875,287.825439453125,297.3578796386719,287.6567077636719,1.0,0.2232778519392013,1.0,1.0,0.0,1.0,-1.1415481567382812,1.1415469646453855,1.1459706001915038e-06,0.8664174675941467,0.0,0.0,0.0,50.26510620117188,74.0,136.2959442138672,-0.0,133.90455627441406,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74346923828125,0.8700999021530151,0.1967421472072601,0.1772329062223434,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7388610839844,0.6774188876152039,0.0914551168680191,0.0874052047729492,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7423400878906,0.8029008507728577,0.1529276072978973,0.1073740720748901,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318115234375,0.5467612147331238,0.050000000745058,0.0482638478279113,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408142089844,0.7375734448432922,0.1180297061800956,0.5340161919593811,287.74285888671875,287.75,287.92333984375,285.1757202148437,287.9187927246094,297.3299255371094,287.753173828125,1.0,0.23174849152565,1.0,1.0,0.0,1.0,-1.1452606916427612,1.1452594995498655,1.1521992746565957e-06,0.8693967461585999,0.0,0.0,0.0,56.12002944946289,62.0,134.3299560546875,-0.0,146.30323791503906,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74346923828125,0.8700999021530151,0.1967421472072601,0.1772329062223434,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7388610839844,0.6774188876152039,0.0914551168680191,0.0874052047729492,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7423400878906,0.8029008507728577,0.1529276072978973,0.1073740720748901,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318115234375,0.5467612147331238,0.050000000745058,0.0482638478279113,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408142089844,0.7375734448432922,0.1180297061800956,0.5340161919593811,287.74285888671875,287.75,287.92333984375,285.1757202148437,287.9187927246094,297.3299255371094,287.753173828125,1.0,0.23174849152565,1.0,1.0,0.0,1.0,-1.1452606916427612,1.1452594995498655,1.1521992746565957e-06,0.8693967461585999,0.0,0.0,0.0,56.12002944946289,62.0,134.3299560546875,-0.0,146.30323791503906,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8390808105469,0.8663965463638306,0.1997233182191848,0.1795255988836288,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.6724587082862854,0.0918720513582229,0.0878253132104873,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8379211425781,0.7978330850601196,0.1539941728115081,0.1081418544054031,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.5411927103996277,0.050000000745058,0.0483077950775623,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363952636719,0.7323565483093262,0.1183233931660652,0.5354272723197937,287.83843994140625,287.8500061035156,288.01666259765625,285.1998291015625,288.0121459960937,297.32574462890625,287.8486328125,1.0,0.233880802989006,1.0,1.0,0.0,1.0,-1.1511844396591189,1.1511832475662231,1.1621882549661675e-06,0.8741559386253357,0.0,0.0,0.0,57.31608963012695,50.0,133.05613708496094,-0.0,150.29551696777344,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8390808105469,0.8663965463638306,0.1997233182191848,0.1795255988836288,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.6724587082862854,0.0918720513582229,0.0878253132104873,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8379211425781,0.7978330850601196,0.1539941728115081,0.1081418544054031,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.5411927103996277,0.050000000745058,0.0483077950775623,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363952636719,0.7323565483093262,0.1183233931660652,0.5354272723197937,287.83843994140625,287.8500061035156,288.01666259765625,285.1998291015625,288.0121459960937,297.32574462890625,287.8486328125,1.0,0.233880802989006,1.0,1.0,0.0,1.0,-1.1511844396591189,1.1511832475662231,1.1621882549661675e-06,0.8741559386253357,0.0,0.0,0.0,57.31608963012695,50.0,133.05613708496094,-0.0,150.29551696777344,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93426513671875,0.8875088691711426,0.2037127912044525,0.1828458756208419,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296569824219,0.6861724257469177,0.0923737213015556,0.0881907194852829,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.813900887966156,0.1551254838705063,0.1088542714715004,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.922607421875,0.552757978439331,0.050000000745058,0.0482194945216178,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9315185546875,0.7450404167175293,0.1187303736805915,0.5367024540901184,287.9335632324219,287.95001220703125,288.1099853515625,285.2218017578125,288.1054992675781,297.3304443359375,287.9436950683594,1.0,0.2312447279691696,1.0,1.0,0.0,1.0,-1.1578879356384275,1.1578867435455322,1.1735593261619217e-06,0.879539430141449,0.0,0.0,0.0,55.17516708374024,38.0,132.3153533935547,-0.0,147.97479248046875,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93426513671875,0.8875088691711426,0.2037127912044525,0.1828458756208419,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296569824219,0.6861724257469177,0.0923737213015556,0.0881907194852829,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.813900887966156,0.1551254838705063,0.1088542714715004,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.922607421875,0.552757978439331,0.050000000745058,0.0482194945216178,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9315185546875,0.7450404167175293,0.1187303736805915,0.5367024540901184,287.9335632324219,287.95001220703125,288.1099853515625,285.2218017578125,288.1054992675781,297.3304443359375,287.9436950683594,1.0,0.2312447279691696,1.0,1.0,0.0,1.0,-1.1578879356384275,1.1578867435455322,1.1735593261619217e-06,0.879539430141449,0.0,0.0,0.0,55.17516708374024,38.0,132.3153533935547,-0.0,147.97479248046875,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
