time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121980,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0291748046875,0.938665211200714,0.2081183642148971,0.1865459829568863,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245361328125,0.7193772196769714,0.0929561331868171,0.088538147509098,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0279541015625,0.8502118587493896,0.1563212871551513,0.1095412820577621,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174255371094,0.5825513005256653,0.050000000745058,0.0480348728597164,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0263977050781,0.7788973450660706,0.1192432567477226,0.5380105376243591,288.0284423828125,288.04998779296875,288.2033386230469,285.2417907714844,288.1988525390625,297.3382568359375,288.0384826660156,1.0,0.2250188589096069,1.0,1.0,0.0,1.0,-1.1649192571640017,1.164918065071106,1.1855497632495826e-06,0.885166585445404,0.0,0.0,0.0,50.60023880004883,26.0,131.87498474121094,-0.0,140.89036560058594,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0291748046875,0.938665211200714,0.2081183642148971,0.1865459829568863,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245361328125,0.7193772196769714,0.0929561331868171,0.088538147509098,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0279541015625,0.8502118587493896,0.1563212871551513,0.1095412820577621,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174255371094,0.5825513005256653,0.050000000745058,0.0480348728597164,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0263977050781,0.7788973450660706,0.1192432567477226,0.5380105376243591,288.0284423828125,288.04998779296875,288.2033386230469,285.2417907714844,288.1988525390625,297.3382568359375,288.0384826660156,1.0,0.2250188589096069,1.0,1.0,0.0,1.0,-1.1649192571640017,1.164918065071106,1.1855497632495826e-06,0.885166585445404,0.0,0.0,0.0,50.60023880004883,26.0,131.87498474121094,-0.0,140.89036560058594,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0765686035156,0.9785538911819458,0.2104113399982452,0.1884631961584091,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0718994140625,0.7447329759597778,0.0932749733328819,0.0887113884091377,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0752868652344,0.8826754689216614,0.1569418013095855,0.1098807156085968,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0647277832031,0.6066418290138245,0.050000000745058,0.0479151830077171,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.07373046875,0.8089559674263,0.1195345968008041,0.5386982560157776,288.0758056640625,288.04998779296875,288.25,285.2510986328125,288.2455444335937,297.3426208496094,288.0857849121094,1.0,0.2208287268877029,1.0,1.0,0.0,1.0,-1.1685177087783811,1.1685165166854858,1.1917086339963134e-06,0.8880354762077332,0.0,0.0,0.0,47.62081909179688,26.0,131.72686767578125,-0.0,135.96133422851562,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12408447265625,0.9724820256233216,0.2134306579828262,0.1724696606397628,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1196594238281,0.7620998620986938,0.0935879051685333,0.0889520198106765,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.12310791015625,0.9048168659210204,0.157553419470787,0.1102678403258323,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.11236572265625,0.6206912994384766,0.050000000745058,0.0478525459766387,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1215209960937,0.8272563815116882,0.1198259741067886,0.5397258996963501,288.12353515625,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3491516113281,288.1333312988281,1.0,0.2155537009239196,1.0,1.0,0.0,1.0,-1.1513867378234863,1.1513855457305908,1.162711669167038e-06,0.8745484948158264,0.0,0.0,0.0,45.797607421875,29.0,131.34341430664062,-0.0,127.770751953125,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.203369140625,0.952092707157135,0.2234865576028823,0.1485097557306289,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19989013671875,0.7864199876785278,0.0941717475652694,0.0894205123186111,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2031555175781,0.9378865957260132,0.1586569398641586,0.110977716743946,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1929016113281,0.63778156042099,0.050000000745058,0.0477841421961784,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2016296386719,0.8516148328781128,0.1204711198806762,0.5420336127281189,288.2033996582031,288.1499938964844,288.3788146972656,285.274658203125,288.3741760253906,297.3943176269531,288.2132568359375,1.0,0.2092608213424682,1.0,1.0,0.0,1.0,-1.1260861158370972,1.1260849237442017,1.1201437928320956e-06,0.8538469076156616,0.0,0.0,0.0,43.70517349243164,29.0,128.80677795410156,-0.0,117.32299041748048,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.21417236328125,0.9490190148353576,0.2250244319438934,0.1454565376043319,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2107849121094,0.789862871170044,0.0942546501755714,0.0894889160990715,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21405029296875,0.942514419555664,0.158810555934906,0.1110775545239448,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20379638671875,0.6401858925819397,0.050000000745058,0.0477756969630718,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2125244140625,0.8551326990127563,0.1205758079886436,0.5424245595932007,288.2142944335937,288.25,288.3900146484375,285.2765808105469,288.3853759765625,297.4017944335937,288.2241516113281,1.0,0.2085453867912292,1.0,1.0,0.0,1.0,-1.1236099004745483,1.1236088275909424,1.116025146075117e-06,0.8518093824386597,0.0,0.0,0.0,43.45635986328125,32.0,128.6234893798828,-0.0,116.17777252197266,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.925883412361145,0.2383444756269455,0.1255520135164261,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.8141593933105469,0.094966672360897,0.0900995433330535,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3050231933594,0.9729692339897156,0.1601159125566482,0.1119410321116447,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2947082519531,0.6576791405677795,0.050000000745058,0.0477225631475448,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30352783203125,0.8812686204910278,0.1215841174125671,0.5464163422584534,288.3051452636719,288.3500061035156,288.4833374023437,285.291748046875,288.4786376953125,297.4676208496094,288.31524658203125,1.0,0.2037567794322967,1.0,1.0,0.0,1.0,-1.106184959411621,1.1061838865280151,1.0874521194637057e-06,0.8376418352127075,0.0,0.0,0.0,41.86999130249024,52.0,127.86766815185548,-0.0,108.94376373291016,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.925883412361145,0.2383444756269455,0.1255520135164261,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.8141593933105469,0.094966672360897,0.0900995433330535,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3050231933594,0.9729692339897156,0.1601159125566482,0.1119410321116447,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2947082519531,0.6576791405677795,0.050000000745058,0.0477225631475448,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30352783203125,0.8812686204910278,0.1215841174125671,0.5464163422584534,288.3051452636719,288.3500061035156,288.4833374023437,285.291748046875,288.4786376953125,297.4676208496094,288.31524658203125,1.0,0.2037567794322967,1.0,1.0,0.0,1.0,-1.106184959411621,1.1061838865280151,1.0874521194637057e-06,0.8376418352127075,0.0,0.0,0.0,41.86999130249024,52.0,127.86766815185548,-0.0,108.94376373291016,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.39459228515625,0.9359870553016664,0.2494425028562545,0.1337016075849533,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3917541503906,0.8069747686386108,0.0957210287451744,0.090819776058197,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39508056640625,0.9645115733146667,0.1614586561918258,0.1128820702433586,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.38446044921875,0.6500922441482544,0.050000000745058,0.0477439314126968,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935546875,0.8736672401428223,0.1227484717965126,0.5515960454940796,288.3952331542969,288.3500061035156,288.57476806640625,285.305419921875,288.57012939453125,297.5201416015625,288.4056701660156,1.0,0.208230584859848,1.0,1.0,0.0,1.0,-1.1241838932037354,1.1241828203201294,1.1167021511937492e-06,0.8519214987754822,0.0,0.0,0.0,42.65250015258789,52.0,129.1248016357422,-0.0,114.78738403320312,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3965148925781,0.9365469217300416,0.2496128380298614,0.1341738551855087,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.8064842820167542,0.0957370698451995,0.0908359885215759,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.39697265625,0.9639236330986024,0.1614868491888046,0.1129025146365165,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863525390625,0.6496719717979431,0.050000000745058,0.0477451831102371,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3954467773437,0.8731459975242615,0.1227726116776466,0.5517110824584961,288.39715576171875,288.45001220703125,288.57666015625,285.3056945800781,288.572021484375,297.5207824707031,288.4075622558594,1.0,0.2084099799394607,1.0,1.0,0.0,1.0,-1.1249347925186155,1.1249336004257202,1.1179389503013226e-06,0.8525242209434509,0.0,0.0,0.0,42.69453048706055,72.0,129.17820739746094,-0.0,115.05274200439452,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4914245605469,0.969953179359436,0.25461545586586,0.1695261299610138,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4873962402344,0.7721806168556213,0.096533790230751,0.091679498553276,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49078369140625,0.9190168976783752,0.1628651171922683,0.1139329448342323,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.479736328125,0.6224632859230042,0.050000000745058,0.0478448048233985,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4892272949219,0.837902843952179,0.1238541156053543,0.5572245121002197,288.4911499023437,288.45001220703125,288.6681213378906,285.318359375,288.6636657714844,297.5230712890625,288.5016174316406,1.0,0.2208494395017624,1.0,1.0,0.0,1.0,-1.1763410568237305,1.176339864730835,1.2048126336594578e-06,0.8938266634941101,0.0,0.0,0.0,45.94091796875,72.0,132.32876586914062,-0.0,134.74240112304688,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.493408203125,0.9706483483314514,0.2546484768390655,0.17049640417099,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4893798828125,0.7713234424591064,0.0965506210923194,0.0916981622576713,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.9178481101989746,0.1628936976194381,0.1139550134539604,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4817199707031,0.621785044670105,0.050000000745058,0.0478477366268634,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4912109375,0.8370354771614075,0.1238738298416137,0.5573334097862244,288.4931335449219,288.3500061035156,288.6700134277344,285.318603515625,288.6655578613281,297.52252197265625,288.50360107421875,1.0,0.2211806625127792,1.0,1.0,0.0,1.0,-1.177690029144287,1.1776888370513916,1.207150148729852e-06,0.8949100375175476,0.0,0.0,0.0,46.034549713134766,90.0,132.4009246826172,-0.0,135.297607421875,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54327392578125,0.9854804873466492,0.254634827375412,0.1960517913103103,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5386047363281,0.75020432472229,0.0969703048467636,0.0921735912561416,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.54205322265625,0.890558123588562,0.1635992527008056,0.1145082339644432,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5307922363281,0.6033571362495422,0.050000000745058,0.0479301251471042,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5404663085937,0.8151111602783203,0.1243169009685516,0.5598983764648438,288.5425109863281,288.3500061035156,288.7166748046875,285.3247375488281,288.7123718261719,297.50128173828125,288.5528869628906,1.0,0.2298751175403595,1.0,1.0,0.0,1.0,-1.2127727270126345,1.2127715349197388,1.26899783481349e-06,0.9230782389640808,0.0,0.0,0.0,48.63478088378906,90.0,134.1553955078125,-0.0,150.4930419921875,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5937194824219,0.9966962337493896,0.2531363666057586,0.2255043983459472,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.58856201171875,0.7290892601013184,0.0973972678184509,0.0926811769604682,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5920104980469,0.8632920980453491,0.1643008440732956,0.1150783374905586,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.58062744140625,0.5819584131240845,0.050000000745058,0.0480375811457634,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5904235839844,0.7899903655052185,0.1246701627969741,0.5621986985206604,288.5926208496094,288.25,288.7633361816406,285.3306884765625,288.7591552734375,297.468017578125,288.602783203125,1.0,0.2398681044578552,1.0,1.0,0.0,1.0,-1.2513469457626345,1.2513455152511597,1.3393234894465422e-06,0.9539728164672852,0.0,0.0,0.0,51.938323974609375,93.0,135.72152709960938,-0.0,169.2260284423828,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.693115234375,0.9195519089698792,0.2523404061794281,0.2272533774375915,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68817138671875,0.6726980805397034,0.098184198141098,0.0938340276479721,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69146728515625,0.7998937964439392,0.1655995845794677,0.1162951663136482,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6805114746094,0.527505099773407,0.050000000745058,0.0484297350049018,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6899108886719,0.7303148508071899,0.1251033693552017,0.5663274526596069,288.6920166015625,288.1499938964844,288.8566589355469,285.3421325683594,288.8525390625,297.4132995605469,288.7014465332031,1.0,0.2549372017383575,1.0,1.0,0.0,1.0,-1.2627087831497192,1.2627073526382446,1.360657961413381e-06,0.9632309675216676,0.0,0.0,0.0,62.04860305786133,81.0,135.13888549804688,-0.0,194.4073028564453,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.693115234375,0.9195519089698792,0.2523404061794281,0.2272533774375915,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68817138671875,0.6726980805397034,0.098184198141098,0.0938340276479721,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69146728515625,0.7998937964439392,0.1655995845794677,0.1162951663136482,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6805114746094,0.527505099773407,0.050000000745058,0.0484297350049018,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6899108886719,0.7303148508071899,0.1251033693552017,0.5663274526596069,288.6920166015625,288.1499938964844,288.8566589355469,285.3421325683594,288.8525390625,297.4132995605469,288.7014465332031,1.0,0.2549372017383575,1.0,1.0,0.0,1.0,-1.2627087831497192,1.2627073526382446,1.360657961413381e-06,0.9632309675216676,0.0,0.0,0.0,62.04860305786133,81.0,135.13888549804688,-0.0,194.4073028564453,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890930175781,0.8966221213340759,0.2559697926044464,0.2300272732973098,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7842102050781,0.6561705470085144,0.0990035161375999,0.0947755947709083,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7874450683594,0.7801244854927063,0.1668933480978012,0.1173262074589729,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7766418457031,0.511623203754425,0.050000000745058,0.0486082658171653,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.785888671875,0.7127937078475952,0.1255627572536468,0.5691250562667847,288.7879943847656,288.04998779296875,288.95001220703125,285.3531494140625,288.9458923339844,297.40118408203125,288.7972717285156,1.0,0.2616696953773498,1.0,1.0,0.0,1.0,-1.2719781398773191,1.2719768285751345,1.3779496157440008e-06,0.970464527606964,0.0,0.0,0.0,66.70979309082031,69.0,133.59764099121094,-0.0,207.6275634765625,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890930175781,0.8966221213340759,0.2559697926044464,0.2300272732973098,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7842102050781,0.6561705470085144,0.0990035161375999,0.0947755947709083,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7874450683594,0.7801244854927063,0.1668933480978012,0.1173262074589729,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7766418457031,0.511623203754425,0.050000000745058,0.0486082658171653,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.785888671875,0.7127937078475952,0.1255627572536468,0.5691250562667847,288.7879943847656,288.04998779296875,288.95001220703125,285.3531494140625,288.9458923339844,297.40118408203125,288.7972717285156,1.0,0.2616696953773498,1.0,1.0,0.0,1.0,-1.2719781398773191,1.2719768285751345,1.3779496157440008e-06,0.970464527606964,0.0,0.0,0.0,66.70979309082031,69.0,133.59764099121094,-0.0,207.6275634765625,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8845520019531,0.9026485085487366,0.2608092129230499,0.2341685444116592,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8797302246094,0.6584577560424805,0.0998906791210174,0.095593050122261,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829040527344,0.782660186290741,0.1682401001453399,0.1182518377900123,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87213134765625,0.5119269490242004,0.050000000745058,0.0486042983829975,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.88134765625,0.7142107486724854,0.1261551976203918,0.571607232093811,288.8834533691406,287.95001220703125,289.0433349609375,285.3639831542969,289.0392761230469,297.40142822265625,288.8926086425781,1.0,0.2626098394393921,1.0,1.0,0.0,1.0,-1.2820161581039429,1.2820148468017578,1.396849825141544e-06,0.9783100485801696,0.0,0.0,0.0,66.76333618164062,57.0,132.70901489257812,-0.0,211.25750732421875,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8845520019531,0.9026485085487366,0.2608092129230499,0.2341685444116592,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8797302246094,0.6584577560424805,0.0998906791210174,0.095593050122261,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829040527344,0.782660186290741,0.1682401001453399,0.1182518377900123,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87213134765625,0.5119269490242004,0.050000000745058,0.0486042983829975,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.88134765625,0.7142107486724854,0.1261551976203918,0.571607232093811,288.8834533691406,287.95001220703125,289.0433349609375,285.3639831542969,289.0392761230469,297.40142822265625,288.8926086425781,1.0,0.2626098394393921,1.0,1.0,0.0,1.0,-1.2820161581039429,1.2820148468017578,1.396849825141544e-06,0.9783100485801696,0.0,0.0,0.0,66.76333618164062,57.0,132.70901489257812,-0.0,211.25750732421875,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97967529296875,0.9300516247749328,0.2660700380802154,0.2386784106492996,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9748840332031,0.6742770671844482,0.1008583381772041,0.0963542088866233,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779968261719,0.8010545969009399,0.1696603894233703,0.1191301345825195,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9671936035156,0.5235063433647156,0.050000000745058,0.048470202833414,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9764709472656,0.7288970351219177,0.126872718334198,0.5740523934364319,288.9785461425781,287.8500061035156,289.1366577148437,285.3748474121094,289.13262939453125,297.4056396484375,288.9876403808594,1.0,0.2593115270137787,1.0,1.0,0.0,1.0,-1.292171835899353,1.2921704053878784,1.4162743582346593e-06,0.9863916039466858,0.0,0.0,0.0,63.52788543701172,45.0,132.17572021484375,-0.0,207.7436981201172,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97967529296875,0.9300516247749328,0.2660700380802154,0.2386784106492996,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9748840332031,0.6742770671844482,0.1008583381772041,0.0963542088866233,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779968261719,0.8010545969009399,0.1696603894233703,0.1191301345825195,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9671936035156,0.5235063433647156,0.050000000745058,0.048470202833414,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9764709472656,0.7288970351219177,0.126872718334198,0.5740523934364319,288.9785461425781,287.8500061035156,289.1366577148437,285.3748474121094,289.13262939453125,297.4056396484375,288.9876403808594,1.0,0.2593115270137787,1.0,1.0,0.0,1.0,-1.292171835899353,1.2921704053878784,1.4162743582346593e-06,0.9863916039466858,0.0,0.0,0.0,63.52788543701172,45.0,132.17572021484375,-0.0,207.7436981201172,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0266418457031,0.986424446105957,0.268850564956665,0.2408382147550583,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0216064453125,0.7144754528999329,0.1014396399259567,0.0965720117092132,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0248718261719,0.8443727493286133,0.1704649478197097,0.1194467768073082,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0204162597656,0.7026649713516235,0.1039533913135528,0.0920142382383346,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0232238769531,0.7678208351135254,0.1273306459188461,0.5745440125465393,289.0256042480469,287.8306579589844,289.1833190917969,285.3803405761719,289.1794738769531,297.4071960449219,289.0352783203125,1.0,0.2578500807285309,1.0,1.0,0.0,1.0,-1.3482402563095093,1.3482387065887451,1.526739197288407e-06,1.031000018119812,0.0,0.0,0.0,57.09930038452149,45.0,133.2908935546875,-0.0,213.39784240722656,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0779724121094,0.9977290034294128,0.271892249584198,0.2357533723115921,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729675292969,0.7303255200386047,0.1019782945513725,0.0970122665166854,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0762634277344,0.8636054396629333,0.1712255179882049,0.1199267208576202,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.7317376732826233,0.1013624295592308,0.0976223722100257,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746154785156,0.7856962084770203,0.1277160495519638,0.5760119557380676,289.0769958496094,287.7052001953125,289.2300109863281,285.3859558105469,289.22613525390625,297.4217834472656,289.0858764648437,1.0,0.2550601363182068,1.0,1.0,0.0,1.0,-1.3517664670944214,1.3517650365829468,1.53440089434298e-06,1.0343703031539917,0.0,0.0,0.0,54.827369689941406,33.0,134.80682373046875,-0.0,209.45925903320312,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1683959960937,0.9910547733306884,0.281097948551178,0.2098122537136078,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1642150878906,0.7533401250839233,0.1030167713761329,0.0978792086243629,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.167236328125,0.8926628828048706,0.172679990530014,0.1208593547344207,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639099121094,0.7433759570121765,0.097665749490261,0.0938756614923477,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8114479780197144,0.1284543722867965,0.5787572264671326,289.16778564453125,287.655029296875,289.3196105957031,285.39703369140625,289.315673828125,297.4826354980469,289.17626953125,1.0,0.2464627921581268,1.0,1.0,0.0,1.0,-1.32160222530365,1.3216006755828855,1.4741032146048385e-06,1.0103877782821655,0.0,0.0,0.0,51.57493209838867,33.0,131.7851104736328,-0.0,191.38943481445312,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1720886230469,0.9905626773834229,0.281576007604599,0.2084306478500366,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1679077148437,0.7545841932296753,0.1030611619353294,0.0979154631495475,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1709289550781,0.8942108750343323,0.1727413833141327,0.1208980828523635,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1676025390625,0.7441535592079163,0.0975520014762878,0.0937438681721687,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1694030761719,0.8127472400665283,0.1284876763820648,0.5788756012916565,289.1714782714844,287.556396484375,289.3233337402344,285.39752197265625,289.31939697265625,297.485595703125,289.1799621582031,1.0,0.2460278868675232,1.0,1.0,0.0,1.0,-1.3200175762176514,1.3200161457061768,1.4709725064676604e-06,1.009119987487793,0.0,0.0,0.0,51.4175033569336,36.0,131.6588897705078,-0.0,190.4911956787109,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2634582519531,0.9798523783683776,0.2944628894329071,0.1850140243768692,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.25982666015625,0.7777150869369507,0.1042233109474182,0.0989127904176712,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2627868652344,0.9236473441123962,0.1743218004703521,0.1219280809164047,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2592468261719,0.7573694586753845,0.0955312028527259,0.0913667604327201,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2612609863281,0.8351622223854065,0.1294373571872711,0.582516074180603,289.2632141113281,287.4113464355469,289.4166564941406,285.4097900390625,289.41265869140625,297.5661926269531,289.2718505859375,1.0,0.2397570461034774,1.0,1.0,0.0,1.0,-1.2958492040634155,1.295847773551941,1.4234414038583054e-06,0.989417850971222,0.0,0.0,0.0,48.958587646484375,54.0,129.49905395507812,-0.0,176.910400390625,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2634582519531,0.9798523783683776,0.2944628894329071,0.1850140243768692,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.25982666015625,0.7777150869369507,0.1042233109474182,0.0989127904176712,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2627868652344,0.9236473441123962,0.1743218004703521,0.1219280809164047,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2592468261719,0.7573694586753845,0.0955312028527259,0.0913667604327201,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2612609863281,0.8351622223854065,0.1294373571872711,0.582516074180603,289.2632141113281,287.4113464355469,289.4166564941406,285.4097900390625,289.41265869140625,297.5661926269531,289.2718505859375,1.0,0.2397570461034774,1.0,1.0,0.0,1.0,-1.2958492040634155,1.295847773551941,1.4234414038583054e-06,0.989417850971222,0.0,0.0,0.0,48.958587646484375,54.0,129.49905395507812,-0.0,176.910400390625,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.35565185546875,0.9809189438819884,0.3062450587749481,0.1869476437568664,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35205078125,0.7790486216545105,0.1054781675338745,0.1000831127166748,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35498046875,0.9246031641960144,0.175984501838684,0.1230776906013488,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.35125732421875,0.7527973651885986,0.0946177616715431,0.090284489095211,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3534545898437,0.8356121778488159,0.1305725574493408,0.5874595046043396,289.3554077148437,287.2699890136719,289.510009765625,285.4230041503906,289.5060119628906,297.6319580078125,289.36431884765625,1.0,0.2421896904706955,1.0,1.0,0.0,1.0,-1.3055686950683594,1.3055672645568848,1.4417054217119585e-06,0.9965351223945618,0.0,0.0,0.0,49.25953674316406,72.0,129.62860107421875,-0.0,180.7913360595703,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.35565185546875,0.9809189438819884,0.3062450587749481,0.1869476437568664,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35205078125,0.7790486216545105,0.1054781675338745,0.1000831127166748,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35498046875,0.9246031641960144,0.175984501838684,0.1230776906013488,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.35125732421875,0.7527973651885986,0.0946177616715431,0.090284489095211,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3534545898437,0.8356121778488159,0.1305725574493408,0.5874595046043396,289.3554077148437,287.2699890136719,289.510009765625,285.4230041503906,289.5060119628906,297.6319580078125,289.36431884765625,1.0,0.2421896904706955,1.0,1.0,0.0,1.0,-1.3055686950683594,1.3055672645568848,1.4417054217119585e-06,0.9965351223945618,0.0,0.0,0.0,49.25953674316406,72.0,129.62860107421875,-0.0,180.7913360595703,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508056640625,0.991952657699585,0.3136678338050842,0.2124448418617248,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4467468261719,0.7598696351051331,0.106809027493,0.101413793861866,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.44970703125,0.8986189961433411,0.1777088195085525,0.1243367716670036,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.44580078125,0.7315592765808105,0.0943115055561065,0.0899633765220642,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481506347656,0.8154885172843933,0.1317161619663238,0.593072772026062,289.4502258300781,287.13238525390625,289.60333251953125,285.4374084472656,289.5994567871094,297.64849853515625,289.4591979980469,1.0,0.2519642412662506,1.0,1.0,0.0,1.0,-1.345625400543213,1.3456238508224487,1.520655132480897e-06,1.0280510187149048,0.0,0.0,0.0,52.189300537109375,75.0,131.46957397460938,-0.0,201.198959350586,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508056640625,0.991952657699585,0.3136678338050842,0.2124448418617248,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4467468261719,0.7598696351051331,0.106809027493,0.101413793861866,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.44970703125,0.8986189961433411,0.1777088195085525,0.1243367716670036,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.44580078125,0.7315592765808105,0.0943115055561065,0.0899633765220642,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481506347656,0.8154885172843933,0.1317161619663238,0.593072772026062,289.4502258300781,287.13238525390625,289.60333251953125,285.4374084472656,289.5994567871094,297.64849853515625,289.4591979980469,1.0,0.2519642412662506,1.0,1.0,0.0,1.0,-1.345625400543213,1.3456238508224487,1.520655132480897e-06,1.0280510187149048,0.0,0.0,0.0,52.189300537109375,75.0,131.46957397460938,-0.0,201.198959350586,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4993896484375,0.9956681728363036,0.3159384727478027,0.2255470156669616,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4951171875,0.7504793405532837,0.1074933856725692,0.1021100878715515,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49810791015625,0.8863874673843384,0.178580567240715,0.1249834150075912,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4941101074219,0.7213971614837646,0.0942849963903427,0.089958332479,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4965209960937,0.8046402931213379,0.1322337388992309,0.5957483649253845,289.4986572265625,287.1099853515625,289.6499938964844,285.4451599121094,289.64617919921875,297.6385498046875,289.50750732421875,1.0,0.2567223608493805,1.0,1.0,0.0,1.0,-1.3661766052246094,1.3661750555038452,1.562390934850555e-06,1.0443706512451172,0.0,0.0,0.0,53.87584686279297,75.0,132.46170043945312,-0.0,212.5349884033203,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5478820800781,0.9980157613754272,0.3179228901863098,0.2375305444002151,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.54351806640625,0.7421485781669617,0.1081895157694816,0.1028165072202682,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54644775390625,0.8753150701522827,0.1794568598270416,0.1256326884031295,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5424499511719,0.7117860913276672,0.0943123623728752,0.0900126323103904,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5448913574219,0.7942458987236023,0.1327153742313385,0.5982422232627869,289.5470275878906,286.99853515625,289.6966552734375,285.4532775878906,289.6929016113281,297.6240539550781,289.5557556152344,1.0,0.2614395022392273,1.0,1.0,0.0,1.0,-1.385248780250549,1.3852471113204956,1.6017963844205951e-06,1.059518814086914,0.0,0.0,0.0,55.56771087646485,78.0,133.00155639648438,-0.0,223.636962890625,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64483642578125,0.9990000128746032,0.3215652406215668,0.2594949305057525,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.7270541787147522,0.1096191182732582,0.1042732149362564,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6432189941406,0.8551686406135559,0.1812241673469543,0.1269479393959045,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6391906738281,0.6925732493400574,0.0944809243083,0.0902543887495994,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.7747684717178345,0.1336128115653991,0.6029092073440552,289.6438293457031,286.868408203125,289.7900085449219,285.4708251953125,289.78631591796875,297.59130859375,289.65234375,1.0,0.2706429362297058,1.0,1.0,0.0,1.0,-1.4208372831344604,1.4208356142044067,1.6772970639067353e-06,1.0880181789398191,0.0,0.0,0.0,59.14835739135742,81.0,133.52418518066406,-0.0,246.1351928710937,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
