time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124080,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64483642578125,0.9990000128746032,0.3215652406215668,0.2594949305057525,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.7270541787147522,0.1096191182732582,0.1042732149362564,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6432189941406,0.8551686406135559,0.1812241673469543,0.1269479393959045,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6391906738281,0.6925732493400574,0.0944809243083,0.0902543887495994,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.7747684717178345,0.1336128115653991,0.6029092073440552,289.6438293457031,286.868408203125,289.7900085449219,285.4708251953125,289.78631591796875,297.59130859375,289.65234375,1.0,0.2706429362297058,1.0,1.0,0.0,1.0,-1.4208372831344604,1.4208356142044067,1.6772970639067353e-06,1.0880181789398191,0.0,0.0,0.0,59.14835739135742,81.0,133.52418518066406,-0.0,246.1351928710937,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416381835937,0.9990000128746032,0.3251785635948181,0.2792383432388305,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7370300292969,0.7137085199356079,0.1110994815826416,0.1057839766144752,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7398376464844,0.8382584452629089,0.1830141544342041,0.1282829791307449,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.73583984375,0.6757931113243103,0.0947554409503936,0.0906141698360443,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.73828125,0.7580193281173706,0.1344737261533737,0.6073786616325378,289.74053955078125,286.74200439453125,289.8833312988281,285.4903259277344,289.8797607421875,297.560791015625,289.7488098144531,1.0,0.2794869244098663,1.0,1.0,0.0,1.0,-1.453753113746643,1.4537513256072998,1.7492067172497627e-06,1.1144108772277832,0.0,0.0,0.0,62.86894989013672,69.0,133.60696411132812,-0.0,268.8907470703125,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416381835937,0.9990000128746032,0.3251785635948181,0.2792383432388305,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7370300292969,0.7137085199356079,0.1110994815826416,0.1057839766144752,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7398376464844,0.8382584452629089,0.1830141544342041,0.1282829791307449,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.73583984375,0.6757931113243103,0.0947554409503936,0.0906141698360443,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.73828125,0.7580193281173706,0.1344737261533737,0.6073786616325378,289.74053955078125,286.74200439453125,289.8833312988281,285.4903259277344,289.8797607421875,297.560791015625,289.7488098144531,1.0,0.2794869244098663,1.0,1.0,0.0,1.0,-1.453753113746643,1.4537513256072998,1.7492067172497627e-06,1.1144108772277832,0.0,0.0,0.0,62.86894989013672,69.0,133.60696411132812,-0.0,268.8907470703125,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83795166015625,0.9990000128746032,0.3299197852611542,0.2835884094238281,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334350585937,0.7132844924926758,0.1126177906990051,0.107239119708538,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.836181640625,0.8367999196052551,0.1848189681768417,0.1295598447322845,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8321838378906,0.6729905009269714,0.0950943380594253,0.0909489244222641,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8346252441406,0.7558071613311768,0.1353317499160766,0.6113417148590088,289.8368530273437,286.61932373046875,289.9766540527344,285.5120544433594,289.9731140136719,297.5419311523437,289.8448486328125,1.0,0.2818682193756103,1.0,1.0,0.0,1.0,-1.4674288034439087,1.4674270153045654,1.7799264924178717e-06,1.1256290674209597,0.0,0.0,0.0,63.8479118347168,57.0,133.03860473632812,-0.0,277.2076721191406,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83795166015625,0.9990000128746032,0.3299197852611542,0.2835884094238281,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334350585937,0.7132844924926758,0.1126177906990051,0.107239119708538,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.836181640625,0.8367999196052551,0.1848189681768417,0.1295598447322845,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8321838378906,0.6729905009269714,0.0950943380594253,0.0909489244222641,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8346252441406,0.7558071613311768,0.1353317499160766,0.6113417148590088,289.8368530273437,286.61932373046875,289.9766540527344,285.5120544433594,289.9731140136719,297.5419311523437,289.8448486328125,1.0,0.2818682193756103,1.0,1.0,0.0,1.0,-1.4674288034439087,1.4674270153045654,1.7799264924178717e-06,1.1256290674209597,0.0,0.0,0.0,63.8479118347168,57.0,133.03860473632812,-0.0,277.2076721191406,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9326477050781,0.9990000128746032,0.3374489247798919,0.2741915583610534,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283447265625,0.7240179181098938,0.114199012517929,0.1086564064025878,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9309997558594,0.8483268618583679,0.1866684108972549,0.13079534471035,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92706298828125,0.6818984150886536,0.0955094471573829,0.0912606865167617,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9294738769531,0.7658292055130005,0.1362878829240799,0.6151930689811707,289.9316101074219,286.5003967285156,290.07000732421875,285.5362854003906,290.0664367675781,297.5487060546875,289.9394836425781,1.0,0.2792202532291412,1.0,1.0,0.0,1.0,-1.464337706565857,1.4643359184265137,1.7732106698531425e-06,1.1233444213867188,0.0,0.0,0.0,62.24324798583984,45.0,131.8251495361328,-0.0,271.8661499023437,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9326477050781,0.9990000128746032,0.3374489247798919,0.2741915583610534,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283447265625,0.7240179181098938,0.114199012517929,0.1086564064025878,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9309997558594,0.8483268618583679,0.1866684108972549,0.13079534471035,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92706298828125,0.6818984150886536,0.0955094471573829,0.0912606865167617,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9294738769531,0.7658292055130005,0.1362878829240799,0.6151930689811707,289.9316101074219,286.5003967285156,290.07000732421875,285.5362854003906,290.0664367675781,297.5487060546875,289.9394836425781,1.0,0.2792202532291412,1.0,1.0,0.0,1.0,-1.464337706565857,1.4643359184265137,1.7732106698531425e-06,1.1233444213867188,0.0,0.0,0.0,62.24324798583984,45.0,131.8251495361328,-0.0,271.8661499023437,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794616699219,0.9990000128746032,0.3423187732696533,0.2651107907295227,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.975341796875,0.733044445514679,0.1150190532207489,0.1093649417161941,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9779357910156,0.8589500188827515,0.1876167505979538,0.1314087659120559,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9739990234375,0.6905468106269836,0.0957497805356979,0.0914200097322464,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9764099121094,0.7754078507423401,0.1368278712034225,0.6172407269477844,289.978515625,286.482666015625,290.1166687011719,285.5494079589844,290.11309814453125,297.56134033203125,289.986328125,1.0,0.2763069570064544,1.0,1.0,0.0,1.0,-1.4576746225357056,1.457672953605652,1.758441385391052e-06,1.118078589439392,0.0,0.0,0.0,60.67506408691406,45.0,131.16827392578125,-0.0,265.1190185546875,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02593994140625,0.9990000128746032,0.3479386866092682,0.2531034350395202,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.744878888130188,0.1158607378602027,0.1100800335407257,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0245666503906,0.8732569217681885,0.1885832697153091,0.1320245116949081,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0206604003906,0.7021054029464722,0.09601341933012,0.0915876775979995,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0230712890625,0.7883332371711731,0.1374184638261795,0.6194379925727844,290.02508544921875,286.3851928710937,290.163330078125,285.5632629394531,290.15972900390625,297.5797119140625,290.03289794921875,1.0,0.2724535167217254,1.0,1.0,0.0,1.0,-1.4477016925811768,1.4476999044418335,1.736436502142169e-06,1.110148310661316,0.0,0.0,0.0,58.708770751953125,48.0,130.50732421875,-0.0,256.0662536621094,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181945800781,0.997770130634308,0.3603742718696594,0.2359972894191742,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.11456298828125,0.763462483882904,0.1176307275891304,0.1116387024521827,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1170959472656,0.8949693441390991,0.1905917227268219,0.13334321975708,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1131896972656,0.7183035612106323,0.0966318696737289,0.0920559465885162,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1155700683594,0.8076600432395935,0.1387751996517181,0.624845564365387,290.1175231933594,286.27374267578125,290.25665283203125,285.59326171875,290.2530517578125,297.6263732910156,290.1254577636719,1.0,0.2684643268585205,1.0,1.0,0.0,1.0,-1.4376686811447144,1.4376670122146606,1.7142500610134448e-06,1.1019402742385864,0.0,0.0,0.0,56.304481506347656,51.0,129.6707000732422,-0.0,246.035400390625,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181945800781,0.997770130634308,0.3603742718696594,0.2359972894191742,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.11456298828125,0.763462483882904,0.1176307275891304,0.1116387024521827,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1170959472656,0.8949693441390991,0.1905917227268219,0.13334321975708,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1131896972656,0.7183035612106323,0.0966318696737289,0.0920559465885162,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1155700683594,0.8076600432395935,0.1387751996517181,0.624845564365387,290.1175231933594,286.27374267578125,290.25665283203125,285.59326171875,290.2530517578125,297.6263732910156,290.1254577636719,1.0,0.2684643268585205,1.0,1.0,0.0,1.0,-1.4376686811447144,1.4376670122146606,1.7142500610134448e-06,1.1019402742385864,0.0,0.0,0.0,56.304481506347656,51.0,129.6707000732422,-0.0,246.035400390625,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108764648437,0.9953435659408568,0.3729429841041565,0.2242015153169632,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074890136719,0.7780700325965881,0.1194998249411583,0.1133304387331008,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2099609375,0.9114367961883544,0.1926821768283844,0.134748488664627,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.7291073203086853,0.0973536670207977,0.0926621407270431,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2084655761719,0.8211513757705688,0.140297994017601,0.6312618851661682,290.2103576660156,286.1659851074219,290.3500061035156,285.6266174316406,290.34637451171875,297.6712646484375,290.21832275390625,1.0,0.2665799558162689,1.0,1.0,0.0,1.0,-1.4356499910354614,1.4356483221054075,1.7096772353397682e-06,1.1001580953598022,0.0,0.0,0.0,54.93125534057617,69.0,129.6368865966797,-0.0,241.8607635498047,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108764648437,0.9953435659408568,0.3729429841041565,0.2242015153169632,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074890136719,0.7780700325965881,0.1194998249411583,0.1133304387331008,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2099609375,0.9114367961883544,0.1926821768283844,0.134748488664627,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.7291073203086853,0.0973536670207977,0.0926621407270431,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2084655761719,0.8211513757705688,0.140297994017601,0.6312618851661682,290.2103576660156,286.1659851074219,290.3500061035156,285.6266174316406,290.34637451171875,297.6712646484375,290.21832275390625,1.0,0.2665799558162689,1.0,1.0,0.0,1.0,-1.4356499910354614,1.4356483221054075,1.7096772353397682e-06,1.1001580953598022,0.0,0.0,0.0,54.93125534057617,69.0,129.6368865966797,-0.0,241.8607635498047,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.30438232421875,0.997387945652008,0.3843929171562195,0.2337866425514221,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.30096435546875,0.7740578055381775,0.1218362525105476,0.115418829023838,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3033752441406,0.9044790267944336,0.1952091753482818,0.1364289373159408,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2994689941406,0.7240082025527954,0.0985460132360458,0.0936679095029831,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3018798828125,0.8159058094024658,0.1422805190086364,0.6396224498748779,290.3038024902344,286.06201171875,290.4433288574219,285.6615295410156,290.43975830078125,297.7054748535156,290.3119201660156,1.0,0.2728163599967956,1.0,1.0,0.0,1.0,-1.4629039764404297,1.4629021883010864,1.7693122345008303e-06,1.1215168237686155,0.0,0.0,0.0,56.48228073120117,87.0,130.52601623535156,-0.0,256.9110717773437,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.30438232421875,0.997387945652008,0.3843929171562195,0.2337866425514221,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.30096435546875,0.7740578055381775,0.1218362525105476,0.115418829023838,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3033752441406,0.9044790267944336,0.1952091753482818,0.1364289373159408,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2994689941406,0.7240082025527954,0.0985460132360458,0.0936679095029831,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3018798828125,0.8159058094024658,0.1422805190086364,0.6396224498748779,290.3038024902344,286.06201171875,290.4433288574219,285.6615295410156,290.43975830078125,297.7054748535156,290.3119201660156,1.0,0.2728163599967956,1.0,1.0,0.0,1.0,-1.4629039764404297,1.4629021883010864,1.7693122345008303e-06,1.1215168237686155,0.0,0.0,0.0,56.48228073120117,87.0,130.52601623535156,-0.0,256.9110717773437,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4002990722656,0.9990000128746032,0.393175333738327,0.2599639594554901,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3966369628906,0.7559211254119873,0.1248224228620529,0.1182375252246856,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3990478515625,0.8801087141036987,0.1983175724744796,0.1386063545942306,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3951110839844,0.7059038281440735,0.1003941595554351,0.0954099744558334,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3975524902344,0.794892430305481,0.1447892636060714,0.651025116443634,290.3995361328125,285.96173095703125,290.5366516113281,285.6960754394531,290.5332336425781,297.713134765625,290.4076232910156,1.0,0.2856427133083343,1.0,1.0,0.0,1.0,-1.516097903251648,1.5160959959030151,1.8900009308708832e-06,1.1636009216308594,0.0,0.0,0.0,60.937625885009766,90.0,132.32940673828125,-0.0,291.4608154296875,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4002990722656,0.9990000128746032,0.393175333738327,0.2599639594554901,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3966369628906,0.7559211254119873,0.1248224228620529,0.1182375252246856,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3990478515625,0.8801087141036987,0.1983175724744796,0.1386063545942306,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3951110839844,0.7059038281440735,0.1003941595554351,0.0954099744558334,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3975524902344,0.794892430305481,0.1447892636060714,0.651025116443634,290.3995361328125,285.96173095703125,290.5366516113281,285.6960754394531,290.5332336425781,297.713134765625,290.4076232910156,1.0,0.2856427133083343,1.0,1.0,0.0,1.0,-1.516097903251648,1.5160959959030151,1.8900009308708832e-06,1.1636009216308594,0.0,0.0,0.0,60.937625885009766,90.0,132.32940673828125,-0.0,291.4608154296875,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490661621094,0.9990000128746032,0.3968384265899658,0.2718340754508972,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4453125,0.7484428286552429,0.1264926940202713,0.119838073849678,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476928710937,0.8695750832557678,0.2000181525945663,0.1398151516914367,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4437866210937,0.6976610422134399,0.1014961153268814,0.096473641693592,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4461975097656,0.7855030298233032,0.1461520344018936,0.6573443412780762,290.4482116699219,285.9486694335937,290.5833435058594,285.7132263183594,290.5799560546875,297.70831298828125,290.4561462402344,1.0,0.291675865650177,1.0,1.0,0.0,1.0,-1.5425883531570437,1.542586326599121,1.952149659700808e-06,1.18466055393219,0.0,0.0,0.0,63.296573638916016,90.0,133.1718292236328,-0.0,309.8798217773437,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4976806640625,0.9990000128746032,0.400520771741867,0.2823966741561889,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49395751953125,0.7427607774734497,0.1282637268304824,0.1215320974588394,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.8611834049224854,0.201798990368843,0.1410784572362899,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4924011230469,0.6911873817443848,0.1026979386806488,0.0976304411888122,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947814941406,0.7779819965362549,0.1475755870342254,0.6639076471328735,290.4967956542969,285.8652038574219,290.6300048828125,285.73028564453125,290.6266784667969,297.702880859375,290.5046081542969,1.0,0.2975555658340454,1.0,1.0,0.0,1.0,-1.5680879354476929,1.56808602809906,2.013108996834489e-06,1.204850435256958,0.0,0.0,0.0,65.52277374267578,93.0,133.60545349121094,-0.0,328.043701171875,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5753479003906,0.9990000128746032,0.406584084033966,0.2977836430072784,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5716247558594,0.7359520792961121,0.131285086274147,0.1244222372770309,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5738525390625,0.850537121295929,0.2047949433326721,0.1432029604911804,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5700988769531,0.6832356452941895,0.1048071831464767,0.0996602326631546,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5724182128906,0.7684365510940552,0.1499824225902557,0.6749549508094788,290.5744323730469,285.8458251953125,290.7045593261719,285.7573547363281,290.7012939453125,297.69561767578125,290.58203125,1.0,0.3066257238388061,1.0,1.0,0.0,1.0,-1.608281493186951,1.6082793474197388,2.1115999970788835e-06,1.2366394996643066,0.0,0.0,0.0,68.96185302734375,93.0,133.98141479492188,-0.0,357.588134765625,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5949401855469,0.9990000128746032,0.4081563949584961,0.3014014065265655,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5912170410156,0.7345924377441406,0.1320807039737701,0.1251830160617828,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5934143066406,0.8482926487922668,0.2055767625570297,0.1437569707632064,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5896911621094,0.6816240549087524,0.105372354388237,0.1002036929130554,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59197998046875,0.7664352655410767,0.1506147235631942,0.6778486967086792,290.593994140625,285.7723999023437,290.72332763671875,285.7641296386719,290.7201232910156,297.6942138671875,290.6015625,1.0,0.3088553845882416,1.0,1.0,0.0,1.0,-1.618330001831055,1.6183278560638428,2.136683860953781e-06,1.244580626487732,0.0,0.0,0.0,69.80630493164062,96.0,134.033447265625,-0.0,365.1441955566406,1.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.9990000128746032,0.4063701629638672,0.3217756152153015,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17431640625,0.7250857353210449,0.1334247440099716,0.1281202137470245,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663146972656,0.8336921334266663,0.2047098726034164,0.1452657133340835,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2597351074219,0.6708377003669739,0.1061009243130683,0.1022602021694183,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1369934082031,0.7535384297370911,0.1506547331809997,0.6872655749320984,287.0364074707031,285.75,290.8166809082031,285.797607421875,290.81353759765625,297.61431884765625,286.73931884765625,1.0,0.3194548487663269,1.0,1.0,0.0,1.0,-1.6619224548339844,1.661920189857483,2.247888915007934e-06,1.2792088985443115,0.9682302474975586,0.9682302474975586,0.0,74.46788024902344,99.0,9071.1650390625,-0.0,401.7322387695313,1.0,283.1927185058594,287.2033386230469,289.6212463378906,290.3168029785156,293.1499938964844,293.1499938964844,283.1499938964844,1748.338134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.125347688794136,1.0,0.0,0.0,0.8647112250328064,0.864713191986084,5.275340697608044e-08,4.261014461517334,4.261004447937012,9.827764188230503e-06,0.0,0.0,-0.0,3707.343505859375,0.0,20.150707244873047,1894.7625732421875,0.0,0.0,0.2250677347183227,1.0,0.0,3.0,1.0,0.0
12125400,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.9990000128746032,0.4063701629638672,0.3217756152153015,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17431640625,0.7250857353210449,0.1334247440099716,0.1281202137470245,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663146972656,0.8336921334266663,0.2047098726034164,0.1452657133340835,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2597351074219,0.6708377003669739,0.1061009243130683,0.1022602021694183,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1369934082031,0.7535384297370911,0.1506547331809997,0.6872655749320984,287.0364074707031,285.75,290.8166809082031,285.797607421875,290.81353759765625,297.61431884765625,286.73931884765625,1.0,0.3194548487663269,1.0,1.0,0.0,1.0,-1.6619224548339844,1.661920189857483,2.247888915007934e-06,1.2792088985443115,0.9682302474975586,0.9682302474975586,0.0,74.46788024902344,99.0,9071.1650390625,-0.0,401.7322387695313,1.0,283.1927185058594,287.2033386230469,289.6212463378906,290.3168029785156,293.1499938964844,293.1499938964844,283.1499938964844,1748.338134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.125347688794136,1.0,0.0,0.0,0.8647112250328064,0.864713191986084,5.275340697608044e-08,4.261014461517334,4.261004447937012,9.827764188230503e-06,0.0,0.0,-0.0,3707.343505859375,0.0,20.150707244873047,1894.7625732421875,0.0,0.0,0.2250677347183227,1.0,0.0,3.0,1.0,0.0
12125460,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525756835937,0.9990000128746032,0.3869679570198059,0.3530769646167755,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.6972737908363342,0.129206895828247,0.1251925826072693,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710998535156,0.79914391040802,0.1954987198114395,0.1398748755455017,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.6442413330078125,0.1023711562156677,0.0996538698673248,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.7242639064788818,0.1442672312259674,0.66486656665802,285.4637145996094,285.733154296875,290.8868408203125,285.822509765625,290.8836975097656,297.40087890625,285.40191650390625,1.0,0.3256774246692657,1.0,1.0,0.0,1.0,-1.6595478057861328,1.659545660018921,2.242023811049876e-06,1.2775598764419556,0.9505532383918762,0.9505532383918762,0.0,80.73113250732422,99.0,9701.6669921875,-0.0,418.09088134765625,1.0,283.16900634765625,285.1732788085937,290.2000732421875,290.98046875,293.1499938964844,293.1499938964844,283.1499938964844,3905.542236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700719177722931,1.0,0.0,0.0,1.2697017192840576,1.2697045803070068,1.0760379609564553e-07,4.26589822769165,4.265888690948486,9.78614843916148e-06,0.0,0.0,-0.0,3506.85986328125,0.0,63.365840911865234,1895.43359375,0.0,225.80709838867188,0.3210294842720032,1.0,0.0,3.0,1.0,0.0
12125520,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.9830127358436584,0.3811323940753937,0.3488342463970184,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.306396484375,0.6819741129875183,0.127882495522499,0.1240391731262207,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.7810124754905701,0.192779392004013,0.1379432678222656,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179016113281,0.6314317584037781,0.1012007221579551,0.0986534655094146,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018798828125,0.7088145613670349,0.1421783864498138,0.6560268402099609,285.2869873046875,285.7923889160156,290.9100036621094,285.8307189941406,290.9068298339844,297.3382568359375,285.24188232421875,1.0,0.3268934190273285,1.0,1.0,0.0,1.0,-1.6389479637145996,1.6389458179473877,2.189733777413494e-06,1.2617186307907104,0.9462143778800964,0.9462143778800964,0.0,84.45636749267578,87.0,9783.4912109375,-0.0,416.9314575195313,1.0,283.1636657714844,284.96875,290.1087646484375,290.9588623046875,293.1499938964844,293.1499938964844,283.1499938964844,4686.5830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262669384479522,1.0,0.0,0.0,1.3862522840499878,1.3862557411193848,1.2823304018638737e-07,4.2659196853637695,4.2659101486206055,9.78596472123172e-06,0.0,0.0,-0.0,3429.0205078125,0.0,82.55331420898438,1895.4365234375,0.0,324.6298217773437,0.352450281381607,1.0,0.0,3.0,1.0,0.0
12125580,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9409165978431702,0.3689794540405273,0.3346599638462066,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6541964411735535,0.1239755079150199,0.1201225370168685,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7473817467689514,0.1848130375146865,0.131796732544899,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6063860058784485,0.0976898372173309,0.095195323228836,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6752293705940247,0.1354650557041168,0.6243708729743958,284.8768310546875,285.8310546875,291.0033264160156,285.8634338378906,291.0,297.20880126953125,284.8570251464844,1.0,0.3245408535003662,1.0,1.0,0.0,1.0,-1.5676655769348145,1.567663550376892,2.01259103960183e-06,1.204965591430664,0.9305188655853271,0.9305188655853271,0.0,90.87297821044922,75.0,9919.421875,-0.0,395.4649658203125,1.0,283.1527099609375,284.4915466308594,289.4705505371094,290.4063415527344,293.1499938964844,293.1499938964844,283.1499938964844,8328.9873046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505111217498779,1.0,0.0,0.0,1.8210806846618648,1.8210866451263428,2.212849210536661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.554443359375,0.0,188.0522308349609,1895.4371337890625,0.0,688.7306518554688,0.458932876586914,1.0,0.0,3.0,1.0,0.0
12125640,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9409165978431702,0.3689794540405273,0.3346599638462066,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6541964411735535,0.1239755079150199,0.1201225370168685,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7473817467689514,0.1848130375146865,0.131796732544899,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6063860058784485,0.0976898372173309,0.095195323228836,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6752293705940247,0.1354650557041168,0.6243708729743958,284.8768310546875,285.8310546875,291.0033264160156,285.8634338378906,291.0,297.20880126953125,284.8570251464844,1.0,0.3245408535003662,1.0,1.0,0.0,1.0,-1.5676655769348145,1.567663550376892,2.01259103960183e-06,1.204965591430664,0.9305188655853271,0.9305188655853271,0.0,90.87297821044922,75.0,9919.421875,-0.0,395.4649658203125,1.0,283.1527099609375,284.4915466308594,289.4705505371094,290.4063415527344,293.1499938964844,293.1499938964844,283.1499938964844,8328.9873046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505111217498779,1.0,0.0,0.0,1.8210806846618648,1.8210866451263428,2.212849210536661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.554443359375,0.0,188.0522308349609,1895.4371337890625,0.0,688.7306518554688,0.458932876586914,1.0,0.0,3.0,1.0,0.0
12125700,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.936741054058075,0.3665491640567779,0.3316552340984344,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.6512171626091003,0.1228280663490295,0.1188011541962623,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.7430700063705444,0.1823075264692306,0.1297395825386047,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.6029731631278992,0.0965970084071159,0.0939700007438659,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.6700536608695984,0.1331302672624588,0.6124488115310669,284.7666320800781,285.8179931640625,291.04998779296875,285.8796691894531,291.046630859375,297.18267822265625,284.7522888183594,1.0,0.3214408159255981,1.0,1.0,0.0,1.0,-1.5442101955413818,1.5442081689834597,1.956319238161086e-06,1.186244249343872,0.9225191473960876,0.9225191473960876,0.0,90.66889190673828,75.0,9961.7626953125,-0.0,382.5783081054688,1.0,283.1510314941406,284.35870361328125,289.175048828125,290.0819396972656,293.1499938964844,293.1499938964844,283.1499938964844,10338.634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638914108276367,1.0,0.0,0.0,2.011164665222168,2.011171817779541,2.698911600873544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.546142578125,0.0,254.04202270507807,1895.4371337890625,0.0,746.9790649414062,0.5027881264686584,1.0,0.0,3.0,1.0,0.0
12125760,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.9398962259292604,0.3652754426002502,0.3299594223499298,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.6525239944458008,0.1221213564276695,0.1178695708513259,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.7435170412063599,0.1805003732442855,0.1281964629888534,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.6038696765899658,0.0958656296133995,0.093052290380001,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959533691406,0.6696563959121704,0.131362184882164,0.6029870510101318,284.6927795410156,285.8659973144531,291.0966796875,285.89581298828125,291.09326171875,297.168212890625,284.6831970214844,1.0,0.3174784183502197,1.0,1.0,0.0,1.0,-1.5267363786697388,1.526734471321106,1.915052507683868e-06,1.172288417816162,0.9136663675308228,0.9136663675308228,0.0,88.98637390136719,63.0,9988.3857421875,-0.0,369.2014465332031,1.0,283.1503601074219,284.2699584960937,288.9549255371094,289.8175354003906,293.1499938964844,293.1499938964844,283.1499938964844,12143.8544921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573505163192749,1.0,0.0,0.0,2.161160469055176,2.1611688137054443,3.116501829936169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.324462890625,0.0,316.13800048828125,1895.4371337890625,0.0,717.926025390625,0.542387843132019,1.0,0.0,3.0,1.0,0.0
12125820,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60205078125,0.9615299105644226,0.3646779954433441,0.3286712169647217,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.604736328125,0.665663480758667,0.1217539235949516,0.1169673204421997,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.7555939555168152,0.1783472895622253,0.1261989921331405,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058959960937,0.615595281124115,0.0952777191996574,0.0919922217726707,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044921875,0.680230975151062,0.1291493475437164,0.5900363922119141,284.6028747558594,285.8971862792969,291.19000244140625,285.9278259277344,291.1865234375,297.1587829589844,284.5982360839844,1.0,0.3077645003795624,1.0,1.0,0.0,1.0,-1.504880428314209,1.5048785209655762,1.8642257373358009e-06,1.154826283454895,0.8959203362464905,0.8959203362464905,0.0,82.6467514038086,51.0,10074.23828125,-0.0,341.98858642578125,1.0,283.1500244140625,284.1553039550781,288.7413330078125,289.5249328613281,293.1499938964844,293.1499938964844,283.1499938964844,15742.8349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154917240142822,1.0,0.0,0.0,2.41153883934021,2.4115493297576904,3.880448105064717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3143.767333984375,0.0,442.3125,1895.4371337890625,0.0,556.8016967773438,0.5982340574264526,1.0,0.0,3.0,1.0,0.0
12125880,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60205078125,0.9615299105644226,0.3646779954433441,0.3286712169647217,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.604736328125,0.665663480758667,0.1217539235949516,0.1169673204421997,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.7555939555168152,0.1783472895622253,0.1261989921331405,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058959960937,0.615595281124115,0.0952777191996574,0.0919922217726707,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044921875,0.680230975151062,0.1291493475437164,0.5900363922119141,284.6028747558594,285.8971862792969,291.19000244140625,285.9278259277344,291.1865234375,297.1587829589844,284.5982360839844,1.0,0.3077645003795624,1.0,1.0,0.0,1.0,-1.504880428314209,1.5048785209655762,1.8642257373358009e-06,1.154826283454895,0.8959203362464905,0.8959203362464905,0.0,82.6467514038086,51.0,10074.23828125,-0.0,341.98858642578125,1.0,283.1500244140625,284.1553039550781,288.7413330078125,289.5249328613281,293.1499938964844,293.1499938964844,283.1499938964844,15742.8349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154917240142822,1.0,0.0,0.0,2.41153883934021,2.4115493297576904,3.880448105064717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3143.767333984375,0.0,442.3125,1895.4371337890625,0.0,556.8016967773438,0.5982340574264526,1.0,0.0,3.0,1.0,0.0
12125940,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732116699219,0.995016634464264,0.3655407428741455,0.328843206167221,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57391357421875,0.6932373046875,0.1224219352006912,0.117035686969757,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735778808594,0.7827961444854736,0.177464410662651,0.1251382380723953,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5742492675781,0.637734591960907,0.0955840349197387,0.0917468070983886,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738830566406,0.7053206562995911,0.1282040923833847,0.5829042792320251,284.57342529296875,285.9246520996094,291.2833251953125,285.9594421386719,291.27984619140625,297.1635437011719,284.5722351074219,1.0,0.2965208888053894,1.0,1.0,0.0,1.0,-1.4950335025787354,1.495031714439392,1.8416202465232343e-06,1.1469639539718628,0.8778659701347351,0.8778659701347351,0.0,73.90386962890625,39.0,10157.150390625,-0.0,314.9853515625,1.0,283.1499938964844,284.1150817871094,288.74267578125,289.4783020019531,293.1499938964844,293.1499938964844,283.1499938964844,18004.71875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694593548774719,1.0,0.0,0.0,2.521093368530273,2.5211048126220703,4.241028364049271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3154.7822265625,0.0,509.50384521484375,1895.4371337890625,0.0,421.5695495605469,0.6252115368843079,1.0,0.0,3.0,1.0,0.0
12126000,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732116699219,0.995016634464264,0.3655407428741455,0.328843206167221,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57391357421875,0.6932373046875,0.1224219352006912,0.117035686969757,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735778808594,0.7827961444854736,0.177464410662651,0.1251382380723953,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5742492675781,0.637734591960907,0.0955840349197387,0.0917468070983886,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738830566406,0.7053206562995911,0.1282040923833847,0.5829042792320251,284.57342529296875,285.9246520996094,291.2833251953125,285.9594421386719,291.27984619140625,297.1635437011719,284.5722351074219,1.0,0.2965208888053894,1.0,1.0,0.0,1.0,-1.4950335025787354,1.495031714439392,1.8416202465232343e-06,1.1469639539718628,0.8778659701347351,0.8778659701347351,0.0,73.90386962890625,39.0,10157.150390625,-0.0,314.9853515625,1.0,283.1499938964844,284.1150817871094,288.74267578125,289.4783020019531,293.1499938964844,293.1499938964844,283.1499938964844,18004.71875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694593548774719,1.0,0.0,0.0,2.521093368530273,2.5211048126220703,4.241028364049271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3154.7822265625,0.0,509.50384521484375,1895.4371337890625,0.0,421.5695495605469,0.6252115368843079,1.0,0.0,3.0,1.0,0.0
