time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126060,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.9990000128746032,0.371060848236084,0.3002429902553558,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.7219588756561279,0.1237580552697181,0.1178977936506271,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.8122227787971497,0.1773083209991455,0.1247292906045913,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56231689453125,0.6628977060317993,0.0964841544628143,0.0922109633684158,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619506835937,0.7302452325820923,0.1280794292688369,0.5802551507949829,284.5614929199219,285.9483947753906,291.3766784667969,285.9906921386719,291.37310791015625,297.1935729980469,284.5599365234375,1.0,0.2831233441829681,1.0,1.0,0.0,1.0,-1.4586485624313354,1.4586467742919922,1.7599962802705704e-06,1.1182633638381958,0.8595234155654907,0.8595234155654907,0.0,66.56168365478516,42.0,10068.9248046875,-0.0,280.1410217285156,1.0,283.1499938964844,284.0977783203125,288.8470458984375,289.5603332519531,293.1499938964844,293.1499938964844,283.1499938964844,19279.724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439942866563797,1.0,0.0,0.0,2.54367733001709,2.543689250946045,4.317351169902395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3137.103271484375,0.0,528.2780151367188,1895.4371337890625,0.0,352.7913513183594,0.631391167640686,1.0,0.0,3.0,1.0,0.0
12126120,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.9990000128746032,0.371060848236084,0.3002429902553558,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.7219588756561279,0.1237580552697181,0.1178977936506271,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.8122227787971497,0.1773083209991455,0.1247292906045913,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56231689453125,0.6628977060317993,0.0964841544628143,0.0922109633684158,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619506835937,0.7302452325820923,0.1280794292688369,0.5802551507949829,284.5614929199219,285.9483947753906,291.3766784667969,285.9906921386719,291.37310791015625,297.1935729980469,284.5599365234375,1.0,0.2831233441829681,1.0,1.0,0.0,1.0,-1.4586485624313354,1.4586467742919922,1.7599962802705704e-06,1.1182633638381958,0.8595234155654907,0.8595234155654907,0.0,66.56168365478516,42.0,10068.9248046875,-0.0,280.1410217285156,1.0,283.1499938964844,284.0977783203125,288.8470458984375,289.5603332519531,293.1499938964844,293.1499938964844,283.1499938964844,19279.724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439942866563797,1.0,0.0,0.0,2.54367733001709,2.543689250946045,4.317351169902395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3137.103271484375,0.0,528.2780151367188,1895.4371337890625,0.0,352.7913513183594,0.631391167640686,1.0,0.0,3.0,1.0,0.0
12126180,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.9990000128746032,0.3833672404289245,0.2732812166213989,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611572265625,0.7461773753166199,0.1255851984024047,0.1193325817584991,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.8365602493286133,0.1776213645935058,0.1247367560863494,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.6878545880317688,0.0978374108672142,0.0932061746716499,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611572265625,0.7525286078453064,0.1286807358264923,0.5812700390815735,284.56134033203125,285.9684143066406,291.4700012207031,286.0215759277344,291.46636962890625,297.2638854980469,284.5619506835937,1.0,0.2737117111682892,1.0,1.0,0.0,1.0,-1.4304053783416748,1.430403709411621,1.6979691963570076e-06,1.0956628322601318,0.8409615159034729,0.8409615159034729,0.0,61.476444244384766,45.0,9985.62890625,-0.0,255.68165588378903,1.0,283.1499938964844,284.1014404296875,288.9599914550781,289.666015625,293.1499938964844,293.1499938964844,283.1499938964844,19803.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278637766838074,1.0,0.0,0.0,2.506490707397461,2.506502389907837,4.192040989892121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.9755859375,0.0,511.0114135742188,1895.4371337890625,0.0,327.8128967285156,0.6233324408531189,1.0,0.0,3.0,1.0,0.0
12126240,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.9990000128746032,0.3833672404289245,0.2732812166213989,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611572265625,0.7461773753166199,0.1255851984024047,0.1193325817584991,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.8365602493286133,0.1776213645935058,0.1247367560863494,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.6878545880317688,0.0978374108672142,0.0932061746716499,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611572265625,0.7525286078453064,0.1286807358264923,0.5812700390815735,284.56134033203125,285.9684143066406,291.4700012207031,286.0215759277344,291.46636962890625,297.2638854980469,284.5619506835937,1.0,0.2737117111682892,1.0,1.0,0.0,1.0,-1.4304053783416748,1.430403709411621,1.6979691963570076e-06,1.0956628322601318,0.8409615159034729,0.8409615159034729,0.0,61.476444244384766,45.0,9985.62890625,-0.0,255.68165588378903,1.0,283.1499938964844,284.1014404296875,288.9599914550781,289.666015625,293.1499938964844,293.1499938964844,283.1499938964844,19803.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278637766838074,1.0,0.0,0.0,2.506490707397461,2.506502389907837,4.192040989892121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.9755859375,0.0,511.0114135742188,1895.4371337890625,0.0,327.8128967285156,0.6233324408531189,1.0,0.0,3.0,1.0,0.0
12126300,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.9990000128746032,0.3902225196361542,0.2621804475784302,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.7579846978187561,0.1266513019800186,0.1202243268489837,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701599121094,0.8478362560272217,0.177919790148735,0.1248614937067031,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.699792206287384,0.0986548736691474,0.0938668176531791,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697937011719,0.7635169625282288,0.1292209774255752,0.5830178260803223,284.5703430175781,285.9506530761719,291.51666259765625,286.036865234375,291.51300048828125,297.3030090332031,284.5721740722656,1.0,0.2702181339263916,1.0,1.0,0.0,1.0,-1.4211879968643188,1.4211863279342651,1.6780589930931455e-06,1.0883055925369265,0.8320218920707703,0.8320218920707703,0.0,59.560794830322266,45.0,9963.1435546875,-0.0,247.27005004882807,1.0,283.1499938964844,284.1144104003906,289.00750732421875,289.7142639160156,293.1499938964844,293.1499938964844,283.1499938964844,19740.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266092181205749,1.0,0.0,0.0,2.4638187885284424,2.46383023262024,4.05052077212531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3108.55615234375,0.0,488.411376953125,1895.4371337890625,0.0,325.30987548828125,0.6163123250007629,1.0,0.0,3.0,1.0,0.0
12126360,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820007324219,0.9990000128746032,0.3972208201885223,0.2522070109844208,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5811462402344,0.7694969177246094,0.1278069913387298,0.1212168261408805,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58160400390625,0.8585721254348755,0.1783021241426468,0.1250563412904739,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5807189941406,0.7109821438789368,0.0995546802878379,0.0946210920810699,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5811767578125,0.7741888761520386,0.1298937350511551,0.5854637026786804,284.5817565917969,285.98468017578125,291.5633239746094,286.05206298828125,291.5596618652344,297.3424072265625,284.5838317871094,1.0,0.2674345672130584,1.0,1.0,0.0,1.0,-1.4144799709320068,1.4144783020019531,1.663669877416396e-06,1.082955241203308,0.8226158618927002,0.8226158618927002,0.0,57.9826774597168,48.0,9963.3896484375,-0.0,240.7694854736328,1.0,283.1499938964844,284.1275939941406,289.0474548339844,289.7575988769531,293.1499938964844,293.1499938964844,283.1499938964844,19776.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274430871009826,1.0,0.0,0.0,2.4298794269561768,2.4298908710479736,3.9396968531946186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3111.897705078125,0.0,471.3737487792969,1895.4371337890625,0.0,326.97174072265625,0.6088839769363403,1.0,0.0,3.0,1.0,0.0
12126420,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.610595703125,0.997650980949402,0.4113136529922485,0.2352887392044067,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.7906221747398376,0.1303469091653823,0.12346051633358,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6101379394531,0.8776606917381287,0.1792781502008438,0.1256246566772461,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090087890625,0.7292035818099976,0.1015651151537895,0.0963704735040664,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.7935722470283508,0.1315509378910064,0.5920330882072449,284.6103515625,285.9971923828125,291.6566772460937,286.0821533203125,291.6529541015625,297.4191589355469,284.6131896972656,1.0,0.2637290358543396,1.0,1.0,0.0,1.0,-1.407528042793274,1.4075263738632202,1.6488478422616026e-06,1.077415108680725,0.8045551180839539,0.8045551180839539,0.0,55.68283462524414,66.0,9998.958984375,-0.0,232.5025787353516,1.0,283.1499938964844,284.1601867675781,289.1048889160156,289.82421875,293.1499938964844,293.1499938964844,283.1499938964844,19872.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324455261230469,1.0,0.0,0.0,2.358152389526367,2.358163356781006,3.7105402839188173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3126.73681640625,0.0,436.8761596679688,1895.4371337890625,0.0,337.09619140625,0.5932791829109192,1.0,0.0,3.0,1.0,0.0
12126480,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.610595703125,0.997650980949402,0.4113136529922485,0.2352887392044067,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.7906221747398376,0.1303469091653823,0.12346051633358,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6101379394531,0.8776606917381287,0.1792781502008438,0.1256246566772461,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090087890625,0.7292035818099976,0.1015651151537895,0.0963704735040664,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.7935722470283508,0.1315509378910064,0.5920330882072449,284.6103515625,285.9971923828125,291.6566772460937,286.0821533203125,291.6529541015625,297.4191589355469,284.6131896972656,1.0,0.2637290358543396,1.0,1.0,0.0,1.0,-1.407528042793274,1.4075263738632202,1.6488478422616026e-06,1.077415108680725,0.8045551180839539,0.8045551180839539,0.0,55.68283462524414,66.0,9998.958984375,-0.0,232.5025787353516,1.0,283.1499938964844,284.1601867675781,289.1048889160156,289.82421875,293.1499938964844,293.1499938964844,283.1499938964844,19872.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324455261230469,1.0,0.0,0.0,2.358152389526367,2.358163356781006,3.7105402839188173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3126.73681640625,0.0,436.8761596679688,1895.4371337890625,0.0,337.09619140625,0.5932791829109192,1.0,0.0,3.0,1.0,0.0
12126540,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.9983152151107788,0.4231707155704498,0.2395448535680771,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65545654296875,0.7922163009643555,0.1331712752580642,0.1260831505060196,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.8751335144042969,0.1805276870727539,0.1264616101980209,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.730663537979126,0.1038391590118408,0.0984789207577705,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65545654296875,0.7933790683746338,0.133514255285263,0.6006451845169067,284.6568298339844,286.0060119628906,291.75,286.11187744140625,291.746337890625,297.4784545898437,284.6622009277344,1.0,0.2684658765792846,1.0,1.0,0.0,1.0,-1.4296400547027588,1.429638385772705,1.6961405435722554e-06,1.094882249832153,0.7871032357215881,0.7871032357215881,0.0,56.57889175415039,84.0,10197.3876953125,-0.0,243.4554748535156,1.0,283.1499938964844,284.2113647460937,289.1426086425781,289.8751525878906,293.1499938964844,293.1499938964844,283.1499938964844,19936.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387181401252746,1.0,0.0,0.0,2.283453702926636,2.283464193344116,3.479187284938235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3185.021240234375,0.0,402.7622985839844,1895.4371337890625,0.0,350.1829833984375,0.5770711302757263,1.0,0.0,3.0,1.0,0.0
12126600,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.9983152151107788,0.4231707155704498,0.2395448535680771,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65545654296875,0.7922163009643555,0.1331712752580642,0.1260831505060196,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.8751335144042969,0.1805276870727539,0.1264616101980209,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.730663537979126,0.1038391590118408,0.0984789207577705,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65545654296875,0.7933790683746338,0.133514255285263,0.6006451845169067,284.6568298339844,286.0060119628906,291.75,286.11187744140625,291.746337890625,297.4784545898437,284.6622009277344,1.0,0.2684658765792846,1.0,1.0,0.0,1.0,-1.4296400547027588,1.429638385772705,1.6961405435722554e-06,1.094882249832153,0.7871032357215881,0.7871032357215881,0.0,56.57889175415039,84.0,10197.3876953125,-0.0,243.4554748535156,1.0,283.1499938964844,284.2113647460937,289.1426086425781,289.8751525878906,293.1499938964844,293.1499938964844,283.1499938964844,19936.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387181401252746,1.0,0.0,0.0,2.283453702926636,2.283464193344116,3.479187284938235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3185.021240234375,0.0,402.7622985839844,1895.4371337890625,0.0,350.1829833984375,0.5770711302757263,1.0,0.0,3.0,1.0,0.0
12126660,297.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9990000128746032,0.4294021725654602,0.2625278830528259,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.7757803797721863,0.1362350434064865,0.1290501356124878,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275695800781,0.853343665599823,0.1820330917835235,0.1275594234466552,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.7170655727386475,0.1063326075673103,0.1009125411510467,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.7749986052513123,0.1355427205562591,0.6103400588035583,284.72821044921875,286.0110778808594,291.84332275390625,286.1412353515625,291.8398132324219,297.4924621582031,284.73516845703125,1.0,0.280008316040039,1.0,1.0,0.0,1.0,-1.4766602516174316,1.4766584634780884,1.7998800103669057e-06,1.1322574615478516,0.7707253098487854,0.7707253098487854,0.0,60.59779357910156,102.0,10550.359375,-0.0,273.0785522460937,1.0,283.1499938964844,284.2840881347656,289.1806945800781,289.9345703125,293.1499938964844,293.1499938964844,283.1499938964844,19948.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465066194534302,1.0,0.0,0.0,2.2078373432159424,2.2078473567962646,3.25257616395902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.6484375,0.0,369.9925537109375,1895.4371337890625,0.0,367.0803833007813,0.5606821775436401,1.0,0.0,3.0,1.0,0.0
12126720,297.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9990000128746032,0.4294021725654602,0.2625278830528259,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.7757803797721863,0.1362350434064865,0.1290501356124878,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275695800781,0.853343665599823,0.1820330917835235,0.1275594234466552,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.7170655727386475,0.1063326075673103,0.1009125411510467,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.7749986052513123,0.1355427205562591,0.6103400588035583,284.72821044921875,286.0110778808594,291.84332275390625,286.1412353515625,291.8398132324219,297.4924621582031,284.73516845703125,1.0,0.280008316040039,1.0,1.0,0.0,1.0,-1.4766602516174316,1.4766584634780884,1.7998800103669057e-06,1.1322574615478516,0.7707253098487854,0.7707253098487854,0.0,60.59779357910156,102.0,10550.359375,-0.0,273.0785522460937,1.0,283.1499938964844,284.2840881347656,289.1806945800781,289.9345703125,293.1499938964844,293.1499938964844,283.1499938964844,19948.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465066194534302,1.0,0.0,0.0,2.2078373432159424,2.2078473567962646,3.25257616395902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.6484375,0.0,369.9925537109375,1895.4371337890625,0.0,367.0803833007813,0.5606821775436401,1.0,0.0,3.0,1.0,0.0
12126780,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.9990000128746032,0.4302193224430084,0.2980355620384216,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.7501224875450134,0.1394879072904586,0.1323136985301971,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.8226407170295715,0.1837597489356994,0.128896489739418,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.6925978660583496,0.1090016141533851,0.1036284938454628,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.7472890019416809,0.1374757885932922,0.6202401518821716,284.8173522949219,286.01239013671875,291.9366760253906,286.170166015625,291.93328857421875,297.4641418457031,284.8253479003906,1.0,0.2968751490116119,1.0,1.0,0.0,1.0,-1.5399481058120728,1.53994619846344,1.9457991129456782e-06,1.182471513748169,0.7556548714637756,0.7556548714637756,0.0,67.6674575805664,105.0,10999.443359375,-0.0,320.09246826171875,1.0,283.1499938964844,284.3724060058594,289.22442626953125,290.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,19906.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572795033454895,1.0,0.0,0.0,2.133455276489258,2.133464813232422,3.0371094794645614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.32177734375,0.0,339.436279296875,1895.4371337890625,0.0,391.7340087890625,0.5445718765258789,1.0,0.0,3.0,1.0,0.0
12126840,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.9990000128746032,0.4302193224430084,0.2980355620384216,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.7501224875450134,0.1394879072904586,0.1323136985301971,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.8226407170295715,0.1837597489356994,0.128896489739418,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.6925978660583496,0.1090016141533851,0.1036284938454628,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.7472890019416809,0.1374757885932922,0.6202401518821716,284.8173522949219,286.01239013671875,291.9366760253906,286.170166015625,291.93328857421875,297.4641418457031,284.8253479003906,1.0,0.2968751490116119,1.0,1.0,0.0,1.0,-1.5399481058120728,1.53994619846344,1.9457991129456782e-06,1.182471513748169,0.7556548714637756,0.7556548714637756,0.0,67.6674575805664,105.0,10999.443359375,-0.0,320.09246826171875,1.0,283.1499938964844,284.3724060058594,289.22442626953125,290.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,19906.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572795033454895,1.0,0.0,0.0,2.133455276489258,2.133464813232422,3.0371094794645614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.32177734375,0.0,339.436279296875,1895.4371337890625,0.0,391.7340087890625,0.5445718765258789,1.0,0.0,3.0,1.0,0.0
12126900,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.4291162192821502,0.3143960833549499,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7405164241790771,0.1411661505699157,0.1340022832155227,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8102033734321594,0.1846892833709716,0.1296166479587555,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6828189492225647,0.1103846579790115,0.1050397679209709,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.736626148223877,0.138390377163887,0.624975860118866,284.8655090332031,285.989990234375,291.9833374023437,286.1845092773437,291.9800109863281,297.43951416015625,284.873046875,1.0,0.3044882416725158,1.0,1.0,0.0,1.0,-1.5698676109313965,1.569865584373474,2.017423867073376e-06,1.206273317337036,0.7488653063774109,0.7488653063774109,0.0,71.21559143066406,105.0,11217.5791015625,-0.0,344.1287841796875,1.0,283.1499938964844,284.4189758300781,289.2467346191406,290.0457763671875,293.1499938964844,293.1499938964844,283.1499938964844,19885.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639143049716949,1.0,0.0,0.0,2.096883535385132,2.096892833709717,2.933877851774014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.345458984375,0.0,325.097412109375,1895.4371337890625,0.0,407.715576171875,0.5366846919059753,1.0,0.0,3.0,1.0,0.0
12126960,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.4278125166893005,0.3290678560733795,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7329941987991333,0.1428758054971695,0.1357129216194152,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7993146777153015,0.1856586188077926,0.1303595751523971,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6750934720039368,0.1117981746792793,0.1064717248082161,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7279709577560425,0.139289990067482,0.6295589208602905,284.91162109375,286.010009765625,292.0299987792969,286.19873046875,292.0267333984375,297.41522216796875,284.9188537597656,1.0,0.3116830885410309,1.0,1.0,0.0,1.0,-1.597650408744812,1.5976482629776,2.0853158275713213e-06,1.22828209400177,0.7419478893280029,0.7419478893280029,0.0,74.56067657470703,108.0,11420.2861328125,-0.0,367.3419189453125,1.0,283.1499938964844,284.46392822265625,289.2657470703125,290.0793762207031,293.1499938964844,293.1499938964844,283.1499938964844,19817.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708861112594604,1.0,0.0,0.0,2.0622308254241943,2.0622398853302,2.837709303094016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.865478515625,0.0,311.7129821777344,1895.4371337890625,0.0,425.2101745605469,0.5291556715965271,1.0,0.0,3.0,1.0,0.0
12127020,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.425081193447113,0.3550209403038025,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7216388583183289,0.1463910937309265,0.1392104923725128,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7819585800170898,0.1877136677503585,0.1319171041250229,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6636855602264404,0.1147189810872078,0.1094099506735801,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7139677405357361,0.1411206871271133,0.6386783123016357,285.0026550292969,286.0038757324219,292.1233215332031,286.2268981933594,292.12017822265625,297.3730773925781,285.009521484375,1.0,0.3248957097530365,1.0,1.0,0.0,1.0,-1.6493570804595947,1.6493549346923828,2.2153717509354465e-06,1.26914381980896,0.7295181155204773,0.7295181155204773,0.0,80.86956787109375,96.0,11798.154296875,-0.0,412.7538757324219,1.0,283.1499938964844,284.5533447265625,289.29302978515625,290.1332397460937,293.1499938964844,293.1499938964844,283.1499938964844,19700.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843114018440246,1.0,0.0,0.0,1.9952468872070312,1.9952555894851685,2.6563583332972485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.117431640625,0.0,287.0142822265625,1895.4371337890625,0.0,461.0695190429688,0.514681875705719,1.0,0.0,3.0,1.0,0.0
12127080,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.425081193447113,0.3550209403038025,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7216388583183289,0.1463910937309265,0.1392104923725128,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7819585800170898,0.1877136677503585,0.1319171041250229,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6636855602264404,0.1147189810872078,0.1094099506735801,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7139677405357361,0.1411206871271133,0.6386783123016357,285.0026550292969,286.0038757324219,292.1233215332031,286.2268981933594,292.12017822265625,297.3730773925781,285.009521484375,1.0,0.3248957097530365,1.0,1.0,0.0,1.0,-1.6493570804595947,1.6493549346923828,2.2153717509354465e-06,1.26914381980896,0.7295181155204773,0.7295181155204773,0.0,80.86956787109375,96.0,11798.154296875,-0.0,412.7538757324219,1.0,283.1499938964844,284.5533447265625,289.29302978515625,290.1332397460937,293.1499938964844,293.1499938964844,283.1499938964844,19700.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843114018440246,1.0,0.0,0.0,1.9952468872070312,1.9952555894851685,2.6563583332972485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.117431640625,0.0,287.0142822265625,1895.4371337890625,0.0,461.0695190429688,0.514681875705719,1.0,0.0,3.0,1.0,0.0
12127140,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9990000128746032,0.42408487200737,0.3639847934246063,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7215833067893982,0.1500235944986343,0.1426903158426284,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.778454601764679,0.1899059563875198,0.1334776580333709,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6640017032623291,0.117753230035305,0.1123268604278564,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7113350033760071,0.1430679261684417,0.6475948691368103,285.0834350585937,285.9939880371094,292.2166748046875,286.2546691894531,292.21356201171875,297.34967041015625,285.0887145996094,1.0,0.33085498213768,1.0,1.0,0.0,1.0,-1.6803947687149048,1.6803923845291138,2.295911599503597e-06,1.293742060661316,0.7182629108428955,0.7182629108428955,0.0,83.43025207519531,84.0,12060.7763671875,-0.0,437.7593688964844,1.0,283.1499938964844,284.6327819824219,289.310546875,290.17156982421875,293.1499938964844,293.1499938964844,283.1499938964844,19567.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956245422363281,1.0,0.0,0.0,1.9332789182662964,1.933287262916565,2.493919453172566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.21875,0.0,265.3396911621094,1895.4371337890625,0.0,493.6820983886719,0.5013193488121033,1.0,0.0,3.0,1.0,0.0
12127200,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9990000128746032,0.42408487200737,0.3639847934246063,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7215833067893982,0.1500235944986343,0.1426903158426284,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.778454601764679,0.1899059563875198,0.1334776580333709,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6640017032623291,0.117753230035305,0.1123268604278564,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7113350033760071,0.1430679261684417,0.6475948691368103,285.0834350585937,285.9939880371094,292.2166748046875,286.2546691894531,292.21356201171875,297.34967041015625,285.0887145996094,1.0,0.33085498213768,1.0,1.0,0.0,1.0,-1.6803947687149048,1.6803923845291138,2.295911599503597e-06,1.293742060661316,0.7182629108428955,0.7182629108428955,0.0,83.43025207519531,84.0,12060.7763671875,-0.0,437.7593688964844,1.0,283.1499938964844,284.6327819824219,289.310546875,290.17156982421875,293.1499938964844,293.1499938964844,283.1499938964844,19567.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956245422363281,1.0,0.0,0.0,1.9332789182662964,1.933287262916565,2.493919453172566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.21875,0.0,265.3396911621094,1895.4371337890625,0.0,493.6820983886719,0.5013193488121033,1.0,0.0,3.0,1.0,0.0
12127260,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.9990000128746032,0.4274607598781585,0.35859414935112,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.7303571701049805,0.1537908017635345,0.1461706906557083,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.7855529189109802,0.1922359019517898,0.1350437998771667,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.6734832525253296,0.1209212094545364,0.1152428612112999,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.7181463241577148,0.1452422589063644,0.656835675239563,285.1491394042969,285.9804077148437,292.3099975585937,286.2820129394531,292.3069152832031,297.3564147949219,285.1534423828125,1.0,0.3314291536808014,1.0,1.0,0.0,1.0,-1.694585919380188,1.694583535194397,2.3332297587330686e-06,1.3049033880233765,0.7079672813415527,0.7079672813415527,0.0,82.57657623291016,72.0,12221.0029296875,-0.0,443.62689208984375,1.0,283.1499938964844,284.6995544433594,289.3215026855469,290.1954040527344,293.1499938964844,293.1499938964844,283.1499938964844,19434.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035756230354309,1.0,0.0,0.0,1.8762285709381104,1.8762366771698,2.348901801951797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.545654296875,0.0,246.4032440185547,1895.4371337890625,0.0,518.0126953125,0.4890666007995605,1.0,0.0,3.0,1.0,0.0
12127320,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.9990000128746032,0.4274607598781585,0.35859414935112,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.7303571701049805,0.1537908017635345,0.1461706906557083,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.7855529189109802,0.1922359019517898,0.1350437998771667,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.6734832525253296,0.1209212094545364,0.1152428612112999,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.7181463241577148,0.1452422589063644,0.656835675239563,285.1491394042969,285.9804077148437,292.3099975585937,286.2820129394531,292.3069152832031,297.3564147949219,285.1534423828125,1.0,0.3314291536808014,1.0,1.0,0.0,1.0,-1.694585919380188,1.694583535194397,2.3332297587330686e-06,1.3049033880233765,0.7079672813415527,0.7079672813415527,0.0,82.57657623291016,72.0,12221.0029296875,-0.0,443.62689208984375,1.0,283.1499938964844,284.6995544433594,289.3215026855469,290.1954040527344,293.1499938964844,293.1499938964844,283.1499938964844,19434.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035756230354309,1.0,0.0,0.0,1.8762285709381104,1.8762366771698,2.348901801951797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.545654296875,0.0,246.4032440185547,1895.4371337890625,0.0,518.0126953125,0.4890666007995605,1.0,0.0,3.0,1.0,0.0
12127380,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.9990000128746032,0.4355885088443756,0.3419388234615326,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7467857003211975,0.1577052623033523,0.1496971994638443,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.8016979694366455,0.1947046518325805,0.1366399526596069,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.6911649107933044,0.124235950410366,0.1182045638561248,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7322933673858643,0.1477011442184448,0.6668712496757507,285.20379638671875,285.96307373046875,292.4033203125,286.3089904785156,292.4002685546875,297.38970947265625,285.20733642578125,1.0,0.3278487026691437,1.0,1.0,0.0,1.0,-1.6963509321212769,1.6963485479354858,2.337810428798548e-06,1.3062208890914917,0.6985683441162109,0.6985683441162109,0.0,79.15534973144531,75.0,12308.98046875,-0.0,434.7877197265625,1.0,283.1499938964844,284.756591796875,289.3316650390625,290.2122802734375,293.1499938964844,293.1499938964844,283.1499938964844,19306.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080747604370117,1.0,0.0,0.0,1.824010848999024,1.824018597602844,2.21997566995924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.895263671875,0.0,229.9053649902344,1895.4371337890625,0.0,532.3220825195312,0.4778971970081329,1.0,0.0,3.0,1.0,0.0
12127440,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.9990000128746032,0.4355885088443756,0.3419388234615326,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7467857003211975,0.1577052623033523,0.1496971994638443,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.8016979694366455,0.1947046518325805,0.1366399526596069,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.6911649107933044,0.124235950410366,0.1182045638561248,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7322933673858643,0.1477011442184448,0.6668712496757507,285.20379638671875,285.96307373046875,292.4033203125,286.3089904785156,292.4002685546875,297.38970947265625,285.20733642578125,1.0,0.3278487026691437,1.0,1.0,0.0,1.0,-1.6963509321212769,1.6963485479354858,2.337810428798548e-06,1.3062208890914917,0.6985683441162109,0.6985683441162109,0.0,79.15534973144531,75.0,12308.98046875,-0.0,434.7877197265625,1.0,283.1499938964844,284.756591796875,289.3316650390625,290.2122802734375,293.1499938964844,293.1499938964844,283.1499938964844,19306.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080747604370117,1.0,0.0,0.0,1.824010848999024,1.824018597602844,2.21997566995924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.895263671875,0.0,229.9053649902344,1895.4371337890625,0.0,532.3220825195312,0.4778971970081329,1.0,0.0,3.0,1.0,0.0
12127500,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303466796875,0.9990000128746032,0.4410794079303741,0.3349499702453613,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286682128906,0.7546923756599426,0.1597269475460052,0.1515295952558517,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.8090307712554932,0.1959985792636871,0.1374858617782592,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279052734375,0.6994922161102295,0.1259581595659256,0.1197548136115074,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.7389015555381775,0.149056002497673,0.6724796891212463,285.2297668457031,285.9360046386719,292.45001220703125,286.32232666015625,292.4469299316406,297.41424560546875,285.2339172363281,1.0,0.3271566331386566,1.0,1.0,0.0,1.0,-1.6997624635696411,1.69976007938385,2.346651172047132e-06,1.308743953704834,0.6943876147270203,0.6943876147270203,0.0,77.82213592529297,75.0,12361.2685546875,-0.0,432.93115234375,1.0,283.1499938964844,284.7846374511719,289.3379211425781,290.2204284667969,293.1499938964844,293.1499938964844,283.1499938964844,19259.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092681646347046,1.0,0.0,0.0,1.7992302179336548,1.799237847328186,2.1600651223252498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.220703125,0.0,222.4105987548828,1895.4371337890625,0.0,536.185302734375,0.4726463854312897,1.0,0.0,3.0,1.0,0.0
12127560,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25946044921875,0.9990000128746032,0.4467533230781555,0.3295319676399231,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.7618170380592346,0.1617916226387024,0.1534179747104644,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.8150274753570557,0.1973351538181305,0.1383716464042663,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.7068493962287903,0.1277240365743637,0.121361494064331,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.7447763085365295,0.150491178035736,0.678534209728241,285.2588806152344,285.9419860839844,292.4966735839844,286.3355407714844,292.4936218261719,297.43927001953125,285.2632141113281,1.0,0.3270085752010345,1.0,1.0,0.0,1.0,-1.7057842016220093,1.7057818174362185,2.362556188018061e-06,1.3133995532989502,0.6901793479919434,0.6901793479919434,0.0,76.88211059570312,78.0,12433.2998046875,-0.0,433.7336730957031,1.0,283.1499938964844,284.8147888183594,289.34625244140625,290.2312927246094,293.1499938964844,293.1499938964844,283.1499938964844,19175.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100656747817993,1.0,0.0,0.0,1.776715874671936,1.7767233848571775,2.106344254571013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.07373046875,0.0,215.60562133789065,1895.4371337890625,0.0,538.782958984375,0.4678077399730682,1.0,0.0,3.0,1.0,0.0
12127620,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.9990000128746032,0.4581030011177063,0.3216592073440552,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.7745189666748047,0.1660471707582473,0.1573362350463867,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.8247237205505371,0.2001329809427261,0.1402479112148285,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.7190818786621094,0.1313774734735489,0.1247159019112587,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.7551987171173096,0.1535556614398956,0.6916969418525696,285.3216247558594,285.9172058105469,292.5899963378906,286.3616943359375,292.58697509765625,297.4866943359375,285.3263244628906,1.0,0.3281512558460235,1.0,1.0,0.0,1.0,-1.723116397857666,1.723114013671875,2.408838554401882e-06,1.3269062042236328,0.6830251812934875,0.6830251812934875,0.0,75.73361206054688,81.0,12609.42578125,-0.0,440.6214599609375,1.0,283.1499938964844,284.8785400390625,289.37030029296875,290.262451171875,293.1499938964844,293.1499938964844,283.1499938964844,19032.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116210579872131,1.0,0.0,0.0,1.7350205183029177,1.73502779006958,2.008642354667245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.96923828125,0.0,203.4343719482422,1895.4371337890625,0.0,543.88623046875,0.458896666765213,1.0,0.0,3.0,1.0,0.0
12127680,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.9990000128746032,0.4581030011177063,0.3216592073440552,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.7745189666748047,0.1660471707582473,0.1573362350463867,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.8247237205505371,0.2001329809427261,0.1402479112148285,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.7190818786621094,0.1313774734735489,0.1247159019112587,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.7551987171173096,0.1535556614398956,0.6916969418525696,285.3216247558594,285.9172058105469,292.5899963378906,286.3616943359375,292.58697509765625,297.4866943359375,285.3263244628906,1.0,0.3281512558460235,1.0,1.0,0.0,1.0,-1.723116397857666,1.723114013671875,2.408838554401882e-06,1.3269062042236328,0.6830251812934875,0.6830251812934875,0.0,75.73361206054688,81.0,12609.42578125,-0.0,440.6214599609375,1.0,283.1499938964844,284.8785400390625,289.37030029296875,290.262451171875,293.1499938964844,293.1499938964844,283.1499938964844,19032.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116210579872131,1.0,0.0,0.0,1.7350205183029177,1.73502779006958,2.008642354667245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.96923828125,0.0,203.4343719482422,1895.4371337890625,0.0,543.88623046875,0.458896666765213,1.0,0.0,3.0,1.0,0.0
12127740,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38916015625,0.9990000128746032,0.4691177308559418,0.3171878755092621,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.387451171875,0.7850911617279053,0.1704820394515991,0.1614488512277603,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.8319899439811707,0.2030928879976272,0.1422579735517501,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865966796875,0.7285280227661133,0.1351843774318695,0.1282447576522827,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.7637840509414673,0.1568208783864975,0.7059640288352966,285.3886108398437,285.888671875,292.6833190917969,286.387451171875,292.68035888671875,297.52813720703125,285.3934936523437,1.0,0.330914556980133,1.0,1.0,0.0,1.0,-1.7464630603790283,1.7464606761932373,2.472162123012822e-06,1.3451844453811646,0.6771867275238037,0.6771867275238037,0.0,75.39583587646484,84.0,12825.1572265625,-0.0,453.6681213378906,1.0,283.1499938964844,284.94482421875,289.4015197753906,290.3043518066406,293.1499938964844,293.1499938964844,283.1499938964844,18880.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143498778343201,1.0,0.0,0.0,1.699422001838684,1.6994291543960571,1.9270626694378734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.375,0.0,193.3281707763672,1895.4371337890625,0.0,552.9594116210938,0.4512527585029602,1.0,0.0,3.0,1.0,0.0
12127800,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38916015625,0.9990000128746032,0.4691177308559418,0.3171878755092621,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.387451171875,0.7850911617279053,0.1704820394515991,0.1614488512277603,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.8319899439811707,0.2030928879976272,0.1422579735517501,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865966796875,0.7285280227661133,0.1351843774318695,0.1282447576522827,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.7637840509414673,0.1568208783864975,0.7059640288352966,285.3886108398437,285.888671875,292.6833190917969,286.387451171875,292.68035888671875,297.52813720703125,285.3934936523437,1.0,0.330914556980133,1.0,1.0,0.0,1.0,-1.7464630603790283,1.7464606761932373,2.472162123012822e-06,1.3451844453811646,0.6771867275238037,0.6771867275238037,0.0,75.39583587646484,84.0,12825.1572265625,-0.0,453.6681213378906,1.0,283.1499938964844,284.94482421875,289.4015197753906,290.3043518066406,293.1499938964844,293.1499938964844,283.1499938964844,18880.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143498778343201,1.0,0.0,0.0,1.699422001838684,1.6994291543960571,1.9270626694378734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.375,0.0,193.3281707763672,1895.4371337890625,0.0,552.9594116210938,0.4512527585029602,1.0,0.0,3.0,1.0,0.0
12127860,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.9990000128746032,0.4797039926052093,0.3155198693275451,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.7936268448829651,0.1750854551792144,0.1657446473836898,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.8372411131858826,0.2062037885189056,0.1443907618522644,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.7361192107200623,0.1391308158636093,0.1319296211004257,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566345214844,0.770552933216095,0.1602317988872528,0.7210382223129272,285.45806884765625,285.8564147949219,292.77667236328125,286.41278076171875,292.77374267578125,297.5628967285156,285.4629821777344,1.0,0.33498415350914,1.0,1.0,0.0,1.0,-1.77470064163208,1.77469801902771,2.5501121854176745e-06,1.367307186126709,0.6727393865585327,0.6727393865585327,0.0,75.70988464355469,87.0,13075.3037109375,-0.0,472.0318908691406,1.0,283.1499938964844,285.01190185546875,289.4350891113281,290.35211181640625,293.1499938964844,293.1499938964844,283.1499938964844,18720.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188053846359253,1.0,0.0,0.0,1.670306921005249,1.6703139543533323,1.861598377672636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.851318359375,0.0,185.20962524414065,1895.4371337890625,0.0,568.1073608398438,0.4449428915977478,1.0,0.0,3.0,1.0,0.0
