time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127920,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.9990000128746032,0.4797039926052093,0.3155198693275451,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.7936268448829651,0.1750854551792144,0.1657446473836898,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.8372411131858826,0.2062037885189056,0.1443907618522644,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.7361192107200623,0.1391308158636093,0.1319296211004257,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566345214844,0.770552933216095,0.1602317988872528,0.7210382223129272,285.45806884765625,285.8564147949219,292.77667236328125,286.41278076171875,292.77374267578125,297.5628967285156,285.4629821777344,1.0,0.33498415350914,1.0,1.0,0.0,1.0,-1.77470064163208,1.77469801902771,2.5501121854176745e-06,1.367307186126709,0.6727393865585327,0.6727393865585327,0.0,75.70988464355469,87.0,13075.3037109375,-0.0,472.0318908691406,1.0,283.1499938964844,285.01190185546875,289.4350891113281,290.35211181640625,293.1499938964844,293.1499938964844,283.1499938964844,18720.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188053846359253,1.0,0.0,0.0,1.670306921005249,1.6703139543533323,1.861598377672636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.851318359375,0.0,185.20962524414065,1895.4371337890625,0.0,568.1073608398438,0.4449428915977478,1.0,0.0,3.0,1.0,0.0
12127980,297.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289001464844,0.9990000128746032,0.4898885786533355,0.3161101341247558,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.8003807067871094,0.1798455268144607,0.170206680893898,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.8408156633377075,0.209453135728836,0.1466342210769653,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.7422669529914856,0.143203392624855,0.1357530057430267,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.7756831645965576,0.1637531220912933,0.7367188930511475,285.5284118652344,285.7691955566406,292.8699951171875,286.4377136230469,292.8671264648437,297.5912780761719,285.53326416015625,1.0,0.3400998711585998,1.0,1.0,0.0,1.0,-1.806877613067627,1.8068749904632568,2.640970251377439e-06,1.392702341079712,0.6704121828079224,0.6704121828079224,0.0,76.5550308227539,90.0,13355.744140625,-0.0,495.0860595703125,1.0,283.1499938964844,285.0780639648437,289.4674987792969,290.4013671875,293.1499938964844,293.1499938964844,283.1499938964844,18555.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524795413017273,1.0,0.0,0.0,1.6479047536849976,1.647911548614502,1.81199752091743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.34033203125,0.0,178.9867401123047,1895.4371337890625,0.0,589.1404418945312,0.4400038123130798,1.0,0.0,3.0,1.0,0.0
12128040,297.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289001464844,0.9990000128746032,0.4898885786533355,0.3161101341247558,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.8003807067871094,0.1798455268144607,0.170206680893898,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.8408156633377075,0.209453135728836,0.1466342210769653,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.7422669529914856,0.143203392624855,0.1357530057430267,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.7756831645965576,0.1637531220912933,0.7367188930511475,285.5284118652344,285.7691955566406,292.8699951171875,286.4377136230469,292.8671264648437,297.5912780761719,285.53326416015625,1.0,0.3400998711585998,1.0,1.0,0.0,1.0,-1.806877613067627,1.8068749904632568,2.640970251377439e-06,1.392702341079712,0.6704121828079224,0.6704121828079224,0.0,76.5550308227539,90.0,13355.744140625,-0.0,495.0860595703125,1.0,283.1499938964844,285.0780639648437,289.4674987792969,290.4013671875,293.1499938964844,293.1499938964844,283.1499938964844,18555.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524795413017273,1.0,0.0,0.0,1.6479047536849976,1.647911548614502,1.81199752091743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.34033203125,0.0,178.9867401123047,1895.4371337890625,0.0,589.1404418945312,0.4400038123130798,1.0,0.0,3.0,1.0,0.0
12128100,297.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56304931640625,0.9990000128746032,0.4948452413082123,0.3171079158782959,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.8031847476959229,0.1822803914546966,0.1724959462881088,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619812011719,0.8420717716217041,0.2111246734857559,0.1477937251329422,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.744881808757782,0.1452824771404266,0.1377117037773132,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5612487792969,0.7777091860771179,0.1655472218990326,0.7447443008422852,285.56256103515625,285.73931884765625,292.9166564941406,286.45001220703125,292.913818359375,297.6033020019531,285.5672302246094,1.0,0.3429823815822601,1.0,1.0,0.0,1.0,-1.824203968048096,1.8242013454437256,2.69072552327998e-06,1.406407356262207,0.6698751449584961,0.6698751449584961,0.0,77.14551544189453,90.0,13509.4423828125,-0.0,508.2243957519531,1.0,283.1499938964844,285.109130859375,289.48291015625,290.4261474609375,293.1499938964844,293.1499938964844,283.1499938964844,18434.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282427072525024,1.0,0.0,0.0,1.6409082412719729,1.6409151554107666,1.7966439713745785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.53955078125,0.0,176.83743286132812,1895.4371337890625,0.0,601.6017456054688,0.438302606344223,1.0,0.0,3.0,1.0,0.0
12128160,297.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965576171875,0.9990000128746032,0.4997159242630005,0.318513959646225,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.8056510090827942,0.1847487837076187,0.1748208850622177,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59552001953125,0.8430165648460388,0.2128240019083023,0.1489756107330322,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.7472218871116638,0.14738729596138,0.139698639512062,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948181152344,0.7794128060340881,0.1673597246408462,0.7528720498085022,285.5960998535156,285.68572998046875,292.9633483886719,286.46221923828125,292.96051025390625,297.6139831542969,285.6006774902344,1.0,0.346051424741745,1.0,1.0,0.0,1.0,-1.8422478437423704,1.842245101928711,2.743103550528758e-06,1.4206619262695312,0.6700734496116638,0.6700734496116638,0.0,77.83484649658203,93.0,13669.1298828125,-0.0,522.3770141601562,1.0,283.1499938964844,285.13922119140625,289.4976806640625,290.45068359375,293.1499938964844,293.1499938964844,283.1499938964844,18336.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319246649742126,1.0,0.0,0.0,1.635488986968994,1.6354957818984983,1.7847963817985146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.783203125,0.0,175.1694793701172,1895.4371337890625,0.0,615.2053833007812,0.4369731843471527,1.0,0.0,3.0,1.0,0.0
12128220,297.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604919433594,0.9990000128746032,0.5092226266860962,0.3223563730716705,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.8096610903739929,0.1897783279418945,0.1795682907104492,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595458984375,0.8441272377967834,0.2162979841232299,0.1513995379209518,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.7511935234069824,0.1516670882701873,0.1437487602233886,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.7819982171058655,0.1710320860147476,0.7693887948989868,285.6600952148437,285.6059875488281,293.0566711425781,286.4862976074219,293.05389404296875,297.6317443847656,285.664306640625,1.0,0.3526632785797119,1.0,1.0,0.0,1.0,-1.8801677227020264,1.8801648616790767,2.8550975912367e-06,1.4506036043167114,0.6716115474700928,0.6716115474700928,0.0,79.47309875488281,96.0,14011.359375,-0.0,553.538330078125,1.0,283.1499938964844,285.1946105957031,289.52569580078125,290.4994812011719,293.1499938964844,293.1499938964844,283.1499938964844,18120.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398269295692444,1.0,0.0,0.0,1.6319161653518677,1.6319228410720823,1.777006701786377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.9580078125,0.0,173.56809997558594,1895.4371337890625,0.0,645.4563598632812,0.4357456862926483,1.0,0.0,3.0,1.0,0.0
12128280,297.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604919433594,0.9990000128746032,0.5092226266860962,0.3223563730716705,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.8096610903739929,0.1897783279418945,0.1795682907104492,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595458984375,0.8441272377967834,0.2162979841232299,0.1513995379209518,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.7511935234069824,0.1516670882701873,0.1437487602233886,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.7819982171058655,0.1710320860147476,0.7693887948989868,285.6600952148437,285.6059875488281,293.0566711425781,286.4862976074219,293.05389404296875,297.6317443847656,285.664306640625,1.0,0.3526632785797119,1.0,1.0,0.0,1.0,-1.8801677227020264,1.8801648616790767,2.8550975912367e-06,1.4506036043167114,0.6716115474700928,0.6716115474700928,0.0,79.47309875488281,96.0,14011.359375,-0.0,553.538330078125,1.0,283.1499938964844,285.1946105957031,289.52569580078125,290.4994812011719,293.1499938964844,293.1499938964844,283.1499938964844,18120.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398269295692444,1.0,0.0,0.0,1.6319161653518677,1.6319228410720823,1.777006701786377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.9580078125,0.0,173.56809997558594,1895.4371337890625,0.0,645.4563598632812,0.4357456862926483,1.0,0.0,3.0,1.0,0.0
12128340,297.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.9990000128746032,0.5184444785118103,0.3273128867149353,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186584472656,0.8126999735832214,0.1949195712804794,0.1844333112239837,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.8444177508354187,0.219859778881073,0.1538939327001571,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.7543851137161255,0.1560292840003967,0.1478888392448425,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.783696711063385,0.174756109714508,0.7861946225166321,285.71942138671875,285.5299987792969,293.1499938964844,286.50994873046875,293.1473083496094,297.64532470703125,285.7232666015625,1.0,0.3597922325134277,1.0,1.0,0.0,1.0,-1.9201080799102783,1.920105218887329,2.975844381580828e-06,1.4821147918701172,0.6749117970466614,0.6749117970466614,0.0,81.40829467773438,99.0,14380.49609375,-0.0,588.2791748046875,1.0,283.1499938964844,285.2433776855469,289.5521240234375,290.54815673828125,293.1499938964844,293.1499938964844,283.1499938964844,17912.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482708215713501,1.0,0.0,0.0,1.6367913484573364,1.6367980241775513,1.7876398317184797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.957275390625,0.0,174.0672149658203,1895.4371337890625,0.0,679.4246215820312,0.4362586140632629,1.0,0.0,3.0,1.0,0.0
12128400,297.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.9990000128746032,0.5184444785118103,0.3273128867149353,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186584472656,0.8126999735832214,0.1949195712804794,0.1844333112239837,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.8444177508354187,0.219859778881073,0.1538939327001571,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.7543851137161255,0.1560292840003967,0.1478888392448425,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.783696711063385,0.174756109714508,0.7861946225166321,285.71942138671875,285.5299987792969,293.1499938964844,286.50994873046875,293.1473083496094,297.64532470703125,285.7232666015625,1.0,0.3597922325134277,1.0,1.0,0.0,1.0,-1.9201080799102783,1.920105218887329,2.975844381580828e-06,1.4821147918701172,0.6749117970466614,0.6749117970466614,0.0,81.40829467773438,99.0,14380.49609375,-0.0,588.2791748046875,1.0,283.1499938964844,285.2433776855469,289.5521240234375,290.54815673828125,293.1499938964844,293.1499938964844,283.1499938964844,17912.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482708215713501,1.0,0.0,0.0,1.6367913484573364,1.6367980241775513,1.7876398317184797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.957275390625,0.0,174.0672149658203,1895.4371337890625,0.0,679.4246215820312,0.4362586140632629,1.0,0.0,3.0,1.0,0.0
12128460,297.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.9990000128746032,0.5270298719406128,0.3337486982345581,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.773193359375,0.8142974376678467,0.1998149901628494,0.1892105638980865,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.8433738350868225,0.2231604307889938,0.1563099175691604,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.7561934590339661,0.1601119935512542,0.1519117802381515,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.783915102481842,0.1781689673662185,0.8023066520690918,285.7738952636719,285.4548034667969,293.24853515625,286.5373840332031,293.24560546875,297.6519470214844,285.7773132324219,1.0,0.3672797977924347,1.0,1.0,0.0,1.0,-1.960654258728028,1.960651159286499,3.101356696788571e-06,1.5141077041625977,0.6799089908599854,0.6799089908599854,0.0,83.69114685058594,102.0,14776.2880859375,-0.0,625.9554443359375,1.0,283.1499938964844,285.285400390625,289.5789794921875,290.5980834960937,293.1499938964844,293.1499938964844,283.1499938964844,17712.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566665530204773,1.0,0.0,0.0,1.6496690511703491,1.6496758460998535,1.8158796422085288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.323974609375,0.0,176.57704162597656,1895.4371337890625,0.0,714.952392578125,0.4384353458881378,1.0,0.0,3.0,1.0,0.0
12128520,297.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.9990000128746032,0.5270298719406128,0.3337486982345581,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.773193359375,0.8142974376678467,0.1998149901628494,0.1892105638980865,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.8433738350868225,0.2231604307889938,0.1563099175691604,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.7561934590339661,0.1601119935512542,0.1519117802381515,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.783915102481842,0.1781689673662185,0.8023066520690918,285.7738952636719,285.4548034667969,293.24853515625,286.5373840332031,293.24560546875,297.6519470214844,285.7773132324219,1.0,0.3672797977924347,1.0,1.0,0.0,1.0,-1.960654258728028,1.960651159286499,3.101356696788571e-06,1.5141077041625977,0.6799089908599854,0.6799089908599854,0.0,83.69114685058594,102.0,14776.2880859375,-0.0,625.9554443359375,1.0,283.1499938964844,285.285400390625,289.5789794921875,290.5980834960937,293.1499938964844,293.1499938964844,283.1499938964844,17712.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566665530204773,1.0,0.0,0.0,1.6496690511703491,1.6496758460998535,1.8158796422085288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.323974609375,0.0,176.57704162597656,1895.4371337890625,0.0,714.952392578125,0.4384353458881378,1.0,0.0,3.0,1.0,0.0
12128580,297.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9990000128746032,0.5345650911331177,0.3423057496547699,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222351074219,0.8136458992958069,0.2042790353298187,0.1935784816741943,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.8402214646339417,0.2260456383228302,0.1584300547838211,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.7556796073913574,0.1637134999036789,0.1554816961288452,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.822021484375,0.7817043662071228,0.1810613274574279,0.8161044716835022,285.8228454589844,285.3782043457031,293.3570556640625,286.5723876953125,293.3538818359375,297.6488952636719,285.8258361816406,1.0,0.3748978972434997,1.0,1.0,0.0,1.0,-1.999580264091492,1.9995770454406736,3.2245618513115915e-06,1.544800043106079,0.6865696310997009,0.6865696310997009,0.0,86.41082000732422,105.0,15195.1337890625,-0.0,665.2628173828125,1.0,283.1499938964844,285.32012939453125,289.61163330078125,290.6539306640625,293.1499938964844,293.1499938964844,283.1499938964844,17519.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645127892494202,1.0,0.0,0.0,1.6702485084533691,1.670255422592163,1.861468206243444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.34521484375,0.0,181.08306884765625,1895.4371337890625,0.0,749.7978515625,0.442226231098175,1.0,0.0,3.0,1.0,0.0
12128640,297.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9990000128746032,0.5345650911331177,0.3423057496547699,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222351074219,0.8136458992958069,0.2042790353298187,0.1935784816741943,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.8402214646339417,0.2260456383228302,0.1584300547838211,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.7556796073913574,0.1637134999036789,0.1554816961288452,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.822021484375,0.7817043662071228,0.1810613274574279,0.8161044716835022,285.8228454589844,285.3782043457031,293.3570556640625,286.5723876953125,293.3538818359375,297.6488952636719,285.8258361816406,1.0,0.3748978972434997,1.0,1.0,0.0,1.0,-1.999580264091492,1.9995770454406736,3.2245618513115915e-06,1.544800043106079,0.6865696310997009,0.6865696310997009,0.0,86.41082000732422,105.0,15195.1337890625,-0.0,665.2628173828125,1.0,283.1499938964844,285.32012939453125,289.61163330078125,290.6539306640625,293.1499938964844,293.1499938964844,283.1499938964844,17519.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645127892494202,1.0,0.0,0.0,1.6702485084533691,1.670255422592163,1.861468206243444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.34521484375,0.0,181.08306884765625,1895.4371337890625,0.0,749.7978515625,0.442226231098175,1.0,0.0,3.0,1.0,0.0
12128700,297.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.9990000128746032,0.5379717350006104,0.3470921814441681,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446655273437,0.8128021955490112,0.2064069807529449,0.1956545561552047,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448181152344,0.8381945490837097,0.2273928076028823,0.1594165563583374,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.7548747062683105,0.1653896868228912,0.1571396142244339,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84442138671875,0.7800294756889343,0.1823664605617523,0.8223289847373962,285.84521484375,285.34698486328125,293.4148254394531,286.5924987792969,293.4115600585937,297.6445007324219,285.84796142578125,1.0,0.3787110447883606,1.0,1.0,0.0,1.0,-2.018473148345948,2.01846981048584,3.285262664576294e-06,1.5596617460250854,0.6904271841049194,0.6904271841049194,0.0,87.88422393798828,105.0,15413.771484375,-0.0,685.3724975585938,1.0,283.1499938964844,285.33465576171875,289.63104248046875,290.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,17418.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683259963989258,1.0,0.0,0.0,1.6835039854049685,1.6835107803344729,1.891131375941768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.63525390625,0.0,184.1164703369141,1895.4371337890625,0.0,767.3233642578125,0.4447357058525085,1.0,0.0,3.0,1.0,0.0
12128760,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665771484375,0.9990000128746032,0.5411701202392578,0.352095365524292,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658142089844,0.8117445707321167,0.2084848135709762,0.1976792812347412,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.865966796875,0.8360027074813843,0.2286944985389709,0.1603687703609466,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653869628906,0.7538422346115112,0.1670020967721939,0.1587331146001815,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.7781196236610413,0.1835968345403671,0.8281981945037842,285.8663330078125,285.3011169433594,293.47479248046875,286.6142883300781,293.4714660644531,297.638671875,285.8689270019531,1.0,0.3825104832649231,1.0,1.0,0.0,1.0,-2.0370194911956787,2.037016153335572,3.345392315168283e-06,1.5742123126983645,0.6948251128196716,0.6948251128196716,0.0,89.41158294677734,108.0,15637.3623046875,-0.0,705.7275390625,1.0,283.1499938964844,285.3476867675781,289.6526184082031,290.7191162109375,293.1499938964844,293.1499938964844,283.1499938964844,17332.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721452832221985,1.0,0.0,0.0,1.69817316532135,1.698180079460144,1.924231725070058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.69970703125,0.0,187.6111755371093,1895.4371337890625,0.0,785.2731323242188,0.4475823938846588,1.0,0.0,3.0,1.0,0.0
12128820,297.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.9990000128746032,0.5470486879348755,0.3624947965145111,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.8092490434646606,0.2125302106142044,0.2016166150569915,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.8313842415809631,0.2311960309743881,0.1621979027986526,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.7513774037361145,0.1700777113437652,0.1617708504199981,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.773897111415863,0.1858784407377243,0.8390907049179077,285.90478515625,285.2244567871094,293.60107421875,286.6625061035156,293.5975646972656,297.6240234375,285.9070739746094,1.0,0.3900369107723236,1.0,1.0,0.0,1.0,-2.07316517829895,2.073161602020264,3.4640590911294566e-06,1.6024248600006104,0.7045912146568298,0.7045912146568298,0.0,92.58087158203124,111.0,16103.236328125,-0.0,747.0498657226562,1.0,283.1499938964844,285.36865234375,289.7017822265625,290.7940979003906,293.1499938964844,293.1499938964844,283.1499938964844,17152.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799761414527893,1.0,0.0,0.0,1.7330002784729004,1.733007311820984,2.003967409791585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.3916015625,0.0,196.20162963867188,1895.4371337890625,0.0,823.3447875976562,0.4544364511966705,1.0,0.0,3.0,1.0,0.0
12128880,297.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.9990000128746032,0.5470486879348755,0.3624947965145111,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.8092490434646606,0.2125302106142044,0.2016166150569915,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.8313842415809631,0.2311960309743881,0.1621979027986526,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.7513774037361145,0.1700777113437652,0.1617708504199981,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.773897111415863,0.1858784407377243,0.8390907049179077,285.90478515625,285.2244567871094,293.60107421875,286.6625061035156,293.5975646972656,297.6240234375,285.9070739746094,1.0,0.3900369107723236,1.0,1.0,0.0,1.0,-2.07316517829895,2.073161602020264,3.4640590911294566e-06,1.6024248600006104,0.7045912146568298,0.7045912146568298,0.0,92.58087158203124,111.0,16103.236328125,-0.0,747.0498657226562,1.0,283.1499938964844,285.36865234375,289.7017822265625,290.7940979003906,293.1499938964844,293.1499938964844,283.1499938964844,17152.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799761414527893,1.0,0.0,0.0,1.7330002784729004,1.733007311820984,2.003967409791585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.3916015625,0.0,196.20162963867188,1895.4371337890625,0.0,823.3447875976562,0.4544364511966705,1.0,0.0,3.0,1.0,0.0
12128940,297.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.9990000128746032,0.5523501038551331,0.373141884803772,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383239746094,0.8065085411071777,0.2164683490991592,0.2054459005594253,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8266980648040771,0.2335950136184692,0.1639517098665237,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.7486651539802551,0.172996774315834,0.1646528542041778,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381408691406,0.7694464325904846,0.1879674345254898,0.8490797281265259,285.938720703125,285.14910888671875,293.7351989746094,286.7164001464844,293.7315368652344,297.6069641113281,285.9407043457031,1.0,0.3974296748638153,1.0,1.0,0.0,1.0,-2.108116388320923,2.1081128120422363,3.580667680580518e-06,1.629534363746643,0.7157935500144958,0.7157935500144958,0.0,95.85060119628906,114.0,16592.181640625,-0.0,789.0010375976562,1.0,283.1499938964844,285.3836669921875,289.7578430175781,290.8778076171875,293.1499938964844,293.1499938964844,283.1499938964844,16980.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882546305656433,1.0,0.0,0.0,1.7743148803710938,1.7743221521377563,2.1006553652114245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.090576171875,0.0,206.9358062744141,1895.4371337890625,0.0,865.4991455078125,0.4627279043197632,1.0,0.0,3.0,1.0,0.0
12129000,297.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.9990000128746032,0.5523501038551331,0.373141884803772,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383239746094,0.8065085411071777,0.2164683490991592,0.2054459005594253,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8266980648040771,0.2335950136184692,0.1639517098665237,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.7486651539802551,0.172996774315834,0.1646528542041778,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381408691406,0.7694464325904846,0.1879674345254898,0.8490797281265259,285.938720703125,285.14910888671875,293.7351989746094,286.7164001464844,293.7315368652344,297.6069641113281,285.9407043457031,1.0,0.3974296748638153,1.0,1.0,0.0,1.0,-2.108116388320923,2.1081128120422363,3.580667680580518e-06,1.629534363746643,0.7157935500144958,0.7157935500144958,0.0,95.85060119628906,114.0,16592.181640625,-0.0,789.0010375976562,1.0,283.1499938964844,285.3836669921875,289.7578430175781,290.8778076171875,293.1499938964844,293.1499938964844,283.1499938964844,16980.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882546305656433,1.0,0.0,0.0,1.7743148803710938,1.7743221521377563,2.1006553652114245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.090576171875,0.0,206.9358062744141,1895.4371337890625,0.0,865.4991455078125,0.4627279043197632,1.0,0.0,3.0,1.0,0.0
12129060,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96881103515625,0.9990000128746032,0.5571600794792175,0.3837948143482208,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.8037511706352234,0.2203340828418731,0.209201842546463,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.8221381902694702,0.2359402775764465,0.1656613647937774,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7459421753883362,0.1758062541484832,0.1674234718084335,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681396484375,0.7650145888328552,0.1899042725563049,0.8583586812019348,285.9686279296875,285.07586669921875,293.8764038085937,286.7753601074219,293.87261962890625,297.5882873535156,285.9703674316406,1.0,0.404662013053894,1.0,1.0,0.0,1.0,-2.1419482231140137,2.141944408416748,3.695529130709474e-06,1.6557754278182983,0.7283498644828796,0.7283498644828796,0.0,99.17655181884766,117.0,17102.96484375,-0.0,831.4105224609375,1.0,283.1499938964844,285.393310546875,289.8192443847656,290.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,16818.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970331430435181,1.0,0.0,0.0,1.8216289281845093,1.8216363191604608,2.2141816202747577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.36962890625,0.0,219.9027557373047,1895.4371337890625,0.0,912.4148559570312,0.4723789691925049,1.0,0.0,3.0,1.0,0.0
12129120,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96881103515625,0.9990000128746032,0.5571600794792175,0.3837948143482208,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.8037511706352234,0.2203340828418731,0.209201842546463,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.8221381902694702,0.2359402775764465,0.1656613647937774,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7459421753883362,0.1758062541484832,0.1674234718084335,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681396484375,0.7650145888328552,0.1899042725563049,0.8583586812019348,285.9686279296875,285.07586669921875,293.8764038085937,286.7753601074219,293.87261962890625,297.5882873535156,285.9703674316406,1.0,0.404662013053894,1.0,1.0,0.0,1.0,-2.1419482231140137,2.141944408416748,3.695529130709474e-06,1.6557754278182983,0.7283498644828796,0.7283498644828796,0.0,99.17655181884766,117.0,17102.96484375,-0.0,831.4105224609375,1.0,283.1499938964844,285.393310546875,289.8192443847656,290.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,16818.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970331430435181,1.0,0.0,0.0,1.8216289281845093,1.8216363191604608,2.2141816202747577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.36962890625,0.0,219.9027557373047,1895.4371337890625,0.0,912.4148559570312,0.4723789691925049,1.0,0.0,3.0,1.0,0.0
12129180,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.9990000128746032,0.5615652799606323,0.3943140804767608,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.8011420369148254,0.224146232008934,0.2129046618938446,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.8177788257598877,0.2382399439811706,0.1673413217067718,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.7433213591575623,0.1785215139389038,0.1701046228408813,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.7607300877571106,0.1917159110307693,0.8670559525489807,285.9951477050781,285.00543212890625,294.0240173339844,286.8387756347656,294.0201416015625,297.5693359375,285.9966735839844,1.0,0.4117205440998077,1.0,1.0,0.0,1.0,-2.174715042114258,2.174711227416992,3.808871724686469e-06,1.6813310384750366,0.7421770095825195,0.7421770095825195,0.0,102.53113555908205,120.0,17633.900390625,-0.0,874.1489868164062,1.0,283.1499938964844,285.3984069824219,289.8847961425781,291.0650634765625,293.1499938964844,293.1499938964844,283.1499938964844,16667.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062418818473816,1.0,0.0,0.0,1.8743966817855835,1.8744043111801147,2.34431752232922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.872802734375,0.0,235.1945343017578,1895.4371337890625,0.0,964.1106567382812,0.4832964837551117,1.0,0.0,3.0,1.0,0.0
12129240,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.9990000128746032,0.5615652799606323,0.3943140804767608,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.8011420369148254,0.224146232008934,0.2129046618938446,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.8177788257598877,0.2382399439811706,0.1673413217067718,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.7433213591575623,0.1785215139389038,0.1701046228408813,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.7607300877571106,0.1917159110307693,0.8670559525489807,285.9951477050781,285.00543212890625,294.0240173339844,286.8387756347656,294.0201416015625,297.5693359375,285.9966735839844,1.0,0.4117205440998077,1.0,1.0,0.0,1.0,-2.174715042114258,2.174711227416992,3.808871724686469e-06,1.6813310384750366,0.7421770095825195,0.7421770095825195,0.0,102.53113555908205,120.0,17633.900390625,-0.0,874.1489868164062,1.0,283.1499938964844,285.3984069824219,289.8847961425781,291.0650634765625,293.1499938964844,293.1499938964844,283.1499938964844,16667.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062418818473816,1.0,0.0,0.0,1.8743966817855835,1.8744043111801147,2.34431752232922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.872802734375,0.0,235.1945343017578,1895.4371337890625,0.0,964.1106567382812,0.4832964837551117,1.0,0.0,3.0,1.0,0.0
12129300,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.9990000128746032,0.5636346340179443,0.3995079696178436,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.7999061942100525,0.2260358184576034,0.2147397547960281,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.8156677484512329,0.2393707484006881,0.1681685149669647,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.7420582175254822,0.1798475980758667,0.1714142709970474,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.7586572170257568,0.1925805211067199,0.8712145686149597,286.00732421875,284.97198486328125,294.1000061035156,286.8719787597656,294.0960998535156,297.5599670410156,286.0087585449219,1.0,0.4151829779148102,1.0,1.0,0.0,1.0,-2.1907193660736084,2.1907155513763428,3.864895461447304e-06,1.6938103437423706,0.7495362758636475,0.7495362758636475,0.0,104.21271514892578,120.0,17906.36328125,-0.0,895.6123046875,1.0,283.1499938964844,285.39947509765625,289.9188537597656,291.1151123046875,293.1499938964844,293.1499938964844,283.1499938964844,16596.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109729409217834,1.0,0.0,0.0,1.9026516675949097,1.9026594161987305,2.4155272626558144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.874267578125,0.0,243.7408599853516,1895.4371337890625,0.0,991.6007080078124,0.4891977310180664,1.0,0.0,3.0,1.0,0.0
12129360,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190734863281,0.9990000128746032,0.565619945526123,0.4046558439731598,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.7987173199653625,0.2279159873723983,0.2165655195713043,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.8135958313941956,0.240488663315773,0.1689868420362472,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.7408283948898315,0.181154727935791,0.1727054864168167,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185241699219,0.7566320300102234,0.1934198439121246,0.8752567768096924,286.0189208984375,284.95001220703125,294.17730712890625,286.90606689453125,294.1733703613281,297.5507202148437,286.0202941894531,1.0,0.418600857257843,1.0,1.0,0.0,1.0,-2.2064850330352783,2.2064809799194336,3.920418748748489e-06,1.7060484886169434,0.7570212483406067,0.7570212483406067,0.0,105.8942413330078,123.0,18182.794921875,-0.0,917.1279907226562,1.0,283.1499938964844,285.3997497558594,289.9536437988281,291.1661682128906,293.1499938964844,293.1499938964844,283.1499938964844,16534.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157705783843994,1.0,0.0,0.0,1.9319185018539429,1.9319263696670528,2.490410793143383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.302978515625,0.0,252.88067626953125,1895.4371337890625,0.0,1020.1041870117188,0.4953537285327911,1.0,0.0,3.0,1.0,0.0
12129420,297.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419616699219,0.9990000128746032,0.5693655014038086,0.4147547781467438,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04156494140625,0.7965193390846252,0.2316559255123138,0.2201947718858719,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415954589844,0.8095893263816833,0.2426905930042266,0.1705985963344574,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.7385019063949585,0.1837197393178939,0.1752387881278991,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.7527608275413513,0.1950321644544601,0.8830291032791138,286.04180908203125,284.95001220703125,294.3356018066406,286.9765930175781,294.33160400390625,297.5326843261719,286.0431823730469,1.0,0.4253035187721252,1.0,1.0,0.0,1.0,-2.237289905548096,2.237285852432251,4.030631771456683e-06,1.73025381565094,0.7717322111129761,0.7717322111129761,0.0,109.25724029541016,126.0,18743.080078125,-0.0,960.2706909179688,1.0,283.1499938964844,285.3998107910156,290.02508544921875,291.27069091796875,293.1499938964844,293.1499938964844,283.1499938964844,16469.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254833936691284,1.0,0.0,0.0,1.9913913011550903,1.991399526596069,2.646102075232193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.10888671875,0.0,272.47412109375,1895.4371337890625,0.0,1079.693359375,0.5080422163009644,1.0,0.0,3.0,1.0,0.0
12129480,297.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419616699219,0.9990000128746032,0.5693655014038086,0.4147547781467438,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04156494140625,0.7965193390846252,0.2316559255123138,0.2201947718858719,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415954589844,0.8095893263816833,0.2426905930042266,0.1705985963344574,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.7385019063949585,0.1837197393178939,0.1752387881278991,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.7527608275413513,0.1950321644544601,0.8830291032791138,286.04180908203125,284.95001220703125,294.3356018066406,286.9765930175781,294.33160400390625,297.5326843261719,286.0431823730469,1.0,0.4253035187721252,1.0,1.0,0.0,1.0,-2.237289905548096,2.237285852432251,4.030631771456683e-06,1.73025381565094,0.7717322111129761,0.7717322111129761,0.0,109.25724029541016,126.0,18743.080078125,-0.0,960.2706909179688,1.0,283.1499938964844,285.3998107910156,290.02508544921875,291.27069091796875,293.1499938964844,293.1499938964844,283.1499938964844,16469.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254833936691284,1.0,0.0,0.0,1.9913913011550903,1.991399526596069,2.646102075232193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.10888671875,0.0,272.47412109375,1895.4371337890625,0.0,1079.693359375,0.5080422163009644,1.0,0.0,3.0,1.0,0.0
12129540,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.9990000128746032,0.5728394985198975,0.4246115684509277,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.06475830078125,0.7945461869239807,0.235379084944725,0.2238047569990158,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647888183594,0.8057291507720947,0.2448538243770599,0.1721818447113037,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0645446777344,0.7363384962081909,0.1862276345491409,0.1777154058218002,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0646057128906,0.7491127848625183,0.1965678632259369,0.890441358089447,286.06500244140625,284.95001220703125,294.4981384277344,287.0498046875,294.4941101074219,297.5155029296875,286.0663757324219,1.0,0.4318361282348633,1.0,1.0,0.0,1.0,-2.267246723175049,2.267242670059204,4.139243173995055e-06,1.7537184953689575,0.7867540717124939,0.7867540717124939,0.0,112.60612487792967,129.0,19313.73828125,-0.0,1003.5687866210938,1.0,283.1499938964844,285.3998413085937,290.0986328125,291.3780212402344,293.1499938964844,293.1499938964844,283.1499938964844,16427.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352553963661194,1.0,0.0,0.0,2.051987409591675,2.0519959926605225,2.809588863783574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.271484375,0.0,293.65594482421875,1895.4371337890625,0.0,1142.1072998046875,0.521100640296936,1.0,0.0,3.0,1.0,0.0
12129600,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.9990000128746032,0.5728394985198975,0.4246115684509277,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.06475830078125,0.7945461869239807,0.235379084944725,0.2238047569990158,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647888183594,0.8057291507720947,0.2448538243770599,0.1721818447113037,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0645446777344,0.7363384962081909,0.1862276345491409,0.1777154058218002,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0646057128906,0.7491127848625183,0.1965678632259369,0.890441358089447,286.06500244140625,284.95001220703125,294.4981384277344,287.0498046875,294.4941101074219,297.5155029296875,286.0663757324219,1.0,0.4318361282348633,1.0,1.0,0.0,1.0,-2.267246723175049,2.267242670059204,4.139243173995055e-06,1.7537184953689575,0.7867540717124939,0.7867540717124939,0.0,112.60612487792967,129.0,19313.73828125,-0.0,1003.5687866210938,1.0,283.1499938964844,285.3998413085937,290.0986328125,291.3780212402344,293.1499938964844,293.1499938964844,283.1499938964844,16427.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352553963661194,1.0,0.0,0.0,2.051987409591675,2.0519959926605225,2.809588863783574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.271484375,0.0,293.65594482421875,1895.4371337890625,0.0,1142.1072998046875,0.521100640296936,1.0,0.0,3.0,1.0,0.0
12129660,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888977050781,0.9990000128746032,0.5760686993598938,0.4342021048069,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884704589844,0.7928099632263184,0.2390962094068527,0.2274059355258941,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.802065908908844,0.2469848692417144,0.1737412959337234,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882568359375,0.7343456745147705,0.1886872202157974,0.1801439374685287,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.7456942796707153,0.1980390548706054,0.8975498080253601,286.0887145996094,284.95001220703125,294.66424560546875,287.1250915527344,294.6601867675781,297.4992980957031,286.0901184082031,1.0,0.4382074773311615,1.0,1.0,0.0,1.0,-2.2964227199554443,2.2964186668396,4.246610842528753e-06,1.7766358852386477,0.8020954132080078,0.8020954132080078,0.0,115.93660736083984,132.0,19892.97265625,-0.0,1047.010498046875,1.0,283.1499938964844,285.4001770019531,290.1739501953125,291.48779296875,293.1499938964844,293.1499938964844,283.1499938964844,16402.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450303196907043,1.0,0.0,0.0,2.1131668090820312,2.113175630569458,2.979620035148401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.631591796875,0.0,316.2977294921875,1895.4371337890625,0.0,1206.9110107421875,0.5343874096870422,1.0,0.0,3.0,1.0,0.0
12129720,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888977050781,0.9990000128746032,0.5760686993598938,0.4342021048069,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884704589844,0.7928099632263184,0.2390962094068527,0.2274059355258941,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.802065908908844,0.2469848692417144,0.1737412959337234,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882568359375,0.7343456745147705,0.1886872202157974,0.1801439374685287,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.7456942796707153,0.1980390548706054,0.8975498080253601,286.0887145996094,284.95001220703125,294.66424560546875,287.1250915527344,294.6601867675781,297.4992980957031,286.0901184082031,1.0,0.4382074773311615,1.0,1.0,0.0,1.0,-2.2964227199554443,2.2964186668396,4.246610842528753e-06,1.7766358852386477,0.8020954132080078,0.8020954132080078,0.0,115.93660736083984,132.0,19892.97265625,-0.0,1047.010498046875,1.0,283.1499938964844,285.4001770019531,290.1739501953125,291.48779296875,293.1499938964844,293.1499938964844,283.1499938964844,16402.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450303196907043,1.0,0.0,0.0,2.1131668090820312,2.113175630569458,2.979620035148401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.631591796875,0.0,316.2977294921875,1895.4371337890625,0.0,1206.9110107421875,0.5343874096870422,1.0,0.0,3.0,1.0,0.0
