time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129780,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.9990000128746032,0.5790697932243347,0.4435424506664276,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129150390625,0.7912940382957458,0.2428148239850998,0.2310060560703277,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129455566406,0.7986452579498291,0.2490871846675872,0.175279751420021,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127014160156,0.732507050037384,0.1911039501428604,0.1825301498174667,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.7424849271774292,0.1994538754224777,0.9043944478034972,286.1131591796875,284.95001220703125,294.83319091796875,287.20184326171875,294.8291015625,297.4841003417969,286.1145935058594,1.0,0.444428026676178,1.0,1.0,0.0,1.0,-2.324904680252075,2.324900388717652,4.352650648797862e-06,1.7989106178283691,0.8177695274353027,0.8177695274353027,0.0,119.24356079101562,135.0,20479.3671875,-0.0,1090.6087646484375,1.0,283.1499938964844,285.4010925292969,290.2506103515625,291.5994873046875,293.1499938964844,293.1499938964844,283.1499938964844,16390.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547837257385254,1.0,0.0,0.0,2.1744704246521,2.174479722976685,3.1550075618724804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.03271484375,0.0,340.2772827148437,1895.4371337890625,0.0,1273.835205078125,0.5477889776229858,1.0,0.0,3.0,1.0,0.0
12129840,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.9990000128746032,0.5790697932243347,0.4435424506664276,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129150390625,0.7912940382957458,0.2428148239850998,0.2310060560703277,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129455566406,0.7986452579498291,0.2490871846675872,0.175279751420021,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127014160156,0.732507050037384,0.1911039501428604,0.1825301498174667,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.7424849271774292,0.1994538754224777,0.9043944478034972,286.1131591796875,284.95001220703125,294.83319091796875,287.20184326171875,294.8291015625,297.4841003417969,286.1145935058594,1.0,0.444428026676178,1.0,1.0,0.0,1.0,-2.324904680252075,2.324900388717652,4.352650648797862e-06,1.7989106178283691,0.8177695274353027,0.8177695274353027,0.0,119.24356079101562,135.0,20479.3671875,-0.0,1090.6087646484375,1.0,283.1499938964844,285.4010925292969,290.2506103515625,291.5994873046875,293.1499938964844,293.1499938964844,283.1499938964844,16390.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547837257385254,1.0,0.0,0.0,2.1744704246521,2.174479722976685,3.1550075618724804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.03271484375,0.0,340.2772827148437,1895.4371337890625,0.0,1273.835205078125,0.5477889776229858,1.0,0.0,3.0,1.0,0.0
12129900,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.9990000128746032,0.5804891586303711,0.448124349117279,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.7906132340431213,0.2446767687797546,0.2328076958656311,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12548828125,0.7970195412635803,0.2501285076141357,0.1760418117046356,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.7316405773162842,0.1922978609800338,0.1837089657783508,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.74095219373703,0.2001425623893737,0.907729148864746,286.125732421875,284.95001220703125,294.91851806640625,287.2406005859375,294.9144287109375,297.4768981933594,286.1271667480469,1.0,0.4474858045578003,1.0,1.0,0.0,1.0,-2.338910818099976,2.3389062881469727,4.405196705192793e-06,1.8098065853118896,0.8257346153259277,0.8257346153259277,0.0,120.88800048828124,135.0,20774.82421875,-0.0,1112.4765625,1.0,283.1499938964844,285.40185546875,290.2892761230469,291.6558837890625,293.1499938964844,293.1499938964844,283.1499938964844,16389.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596466302871704,1.0,0.0,0.0,2.205035448074341,2.205044746398926,3.244326194362657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.06689453125,0.0,352.7259216308594,1895.4371337890625,0.0,1308.016357421875,0.5545005798339844,1.0,0.0,3.0,1.0,0.0
12129960,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387023925781,0.9990000128746032,0.5818557143211365,0.4526480734348297,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.7899824380874634,0.2465414702892303,0.2346114516258239,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.7954479455947876,0.251163512468338,0.1767992973327636,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380310058594,0.7308077812194824,0.1934827417135238,0.184878870844841,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.7394649982452393,0.2008197009563446,0.911009669303894,286.1385192871094,284.95001220703125,295.0042724609375,287.2795104980469,295.00018310546875,297.4699401855469,286.13995361328125,1.0,0.450510174036026,1.0,1.0,0.0,1.0,-2.352768421173096,2.3527638912200928,4.457464001461631e-06,1.820560932159424,0.8337881565093994,0.8337881565093994,0.0,122.52655029296876,138.0,21071.505859375,-0.0,1134.3919677734375,1.0,283.1499938964844,285.4028625488281,290.3280944824219,291.7125244140625,293.1499938964844,293.1499938964844,283.1499938964844,16390.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644980907440186,1.0,0.0,0.0,2.2354722023010254,2.235481739044189,3.334509131036612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.28662109375,0.0,365.4532775878906,1895.4371337890625,0.0,1342.639892578125,0.5612045526504517,1.0,0.0,3.0,1.0,0.0
12130020,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650085449219,0.9990000128746032,0.5844373106956482,0.4615247249603271,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16455078125,0.7888654470443726,0.2502816915512085,0.2382275313138961,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16455078125,0.7924597263336182,0.2532140612602234,0.178300678730011,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.164306640625,0.7292384505271912,0.195827230811119,0.187193751335144,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643371582031,0.7366200685501099,0.2021423578262329,0.9174224734306335,286.164794921875,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.456787109375,286.1662902832031,1.0,0.4564646780490875,1.0,1.0,0.0,1.0,-2.3800647258758545,2.3800599575042725,4.561315563478274e-06,1.841719508171081,0.8501657247543335,0.8501657247543335,0.0,125.78765106201172,141.0,21667.81640625,-0.0,1178.37939453125,1.0,283.1499938964844,285.4056701660156,290.40582275390625,291.8262634277344,293.1499938964844,293.1499938964844,283.1499938964844,16401.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741567254066467,1.0,0.0,0.0,2.2957887649536133,2.2957985401153564,3.516877313813893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.1787109375,0.0,391.6700439453125,1895.4371337890625,0.0,1413.0784912109375,0.5745466947555542,1.0,0.0,3.0,1.0,0.0
12130080,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650085449219,0.9990000128746032,0.5844373106956482,0.4615247249603271,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16455078125,0.7888654470443726,0.2502816915512085,0.2382275313138961,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16455078125,0.7924597263336182,0.2532140612602234,0.178300678730011,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.164306640625,0.7292384505271912,0.195827230811119,0.187193751335144,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643371582031,0.7366200685501099,0.2021423578262329,0.9174224734306335,286.164794921875,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.456787109375,286.1662902832031,1.0,0.4564646780490875,1.0,1.0,0.0,1.0,-2.3800647258758545,2.3800599575042725,4.561315563478274e-06,1.841719508171081,0.8501657247543335,0.8501657247543335,0.0,125.78765106201172,141.0,21667.81640625,-0.0,1178.37939453125,1.0,283.1499938964844,285.4056701660156,290.40582275390625,291.8262634277344,293.1499938964844,293.1499938964844,283.1499938964844,16401.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741567254066467,1.0,0.0,0.0,2.2957887649536133,2.2957985401153564,3.516877313813893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.1787109375,0.0,391.6700439453125,1895.4371337890625,0.0,1413.0784912109375,0.5745466947555542,1.0,0.0,3.0,1.0,0.0
12130140,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922912597656,0.9990000128746032,0.5868272185325623,0.4701825082302093,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.7879305481910706,0.254039853811264,0.241858571767807,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.7896559834480286,0.2552289366722107,0.1797790080308914,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915588378906,0.7277879118919373,0.1981402188539505,0.189477652311325,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.7339345812797546,0.2034278213977813,0.92365962266922,286.19207763671875,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4446105957031,286.193603515625,1.0,0.4623020589351654,1.0,1.0,0.0,1.0,-2.4068408012390137,2.406836032867432,4.6644395297335e-06,1.86249577999115,0.8669113516807556,0.8669113516807556,0.0,129.0297393798828,144.0,22266.79296875,0.0,1222.594482421875,1.0,283.1499938964844,285.4095153808594,290.4832458496094,291.9400329589844,293.1499938964844,293.1499938964844,283.1499938964844,16421.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837420463562012,1.0,0.0,0.0,2.3550913333892822,2.355101585388184,3.700913282500551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.49609375,0.0,418.7677001953125,1895.4371337890625,0.0,1484.886474609375,0.5877320170402527,1.0,0.0,3.0,1.0,0.0
12130200,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922912597656,0.9990000128746032,0.5868272185325623,0.4701825082302093,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.7879305481910706,0.254039853811264,0.241858571767807,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.7896559834480286,0.2552289366722107,0.1797790080308914,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915588378906,0.7277879118919373,0.1981402188539505,0.189477652311325,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.7339345812797546,0.2034278213977813,0.92365962266922,286.19207763671875,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4446105957031,286.193603515625,1.0,0.4623020589351654,1.0,1.0,0.0,1.0,-2.4068408012390137,2.406836032867432,4.6644395297335e-06,1.86249577999115,0.8669113516807556,0.8669113516807556,0.0,129.0297393798828,144.0,22266.79296875,0.0,1222.594482421875,1.0,283.1499938964844,285.4095153808594,290.4832458496094,291.9400329589844,293.1499938964844,293.1499938964844,283.1499938964844,16421.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837420463562012,1.0,0.0,0.0,2.3550913333892822,2.355101585388184,3.700913282500551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.49609375,0.0,418.7677001953125,1895.4371337890625,0.0,1484.886474609375,0.5877320170402527,1.0,0.0,3.0,1.0,0.0
12130260,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22052001953125,0.9990000128746032,0.5890317559242249,0.4786325991153717,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200622558594,0.7871652245521545,0.2578195929527282,0.2455082088708877,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200622558594,0.7870199084281921,0.2572158575057983,0.1812338680028915,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7264451384544373,0.2004239112138748,0.1917326003313064,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.7313926219940186,0.204679787158966,0.9297401309013368,286.2203063964844,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.433349609375,286.22186279296875,1.0,0.4680306315422058,1.0,1.0,0.0,1.0,-2.4331393241882324,2.4331345558166504,4.766946403833572e-06,1.8829323053359983,0.884039044380188,0.884039044380188,0.0,132.25367736816406,132.0,22866.865234375,0.0,1267.052978515625,1.0,283.1499938964844,285.41455078125,290.5597839355469,292.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,16451.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932355165481567,1.0,0.0,0.0,2.413062810897827,2.413073301315308,3.885353976329498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.01904296875,0.0,446.5600280761719,1895.4371337890625,0.0,1557.783447265625,0.6006798148155212,1.0,0.0,3.0,1.0,0.0
12130320,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22052001953125,0.9990000128746032,0.5890317559242249,0.4786325991153717,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200622558594,0.7871652245521545,0.2578195929527282,0.2455082088708877,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200622558594,0.7870199084281921,0.2572158575057983,0.1812338680028915,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7264451384544373,0.2004239112138748,0.1917326003313064,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.7313926219940186,0.204679787158966,0.9297401309013368,286.2203063964844,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.433349609375,286.22186279296875,1.0,0.4680306315422058,1.0,1.0,0.0,1.0,-2.4331393241882324,2.4331345558166504,4.766946403833572e-06,1.8829323053359983,0.884039044380188,0.884039044380188,0.0,132.25367736816406,132.0,22866.865234375,0.0,1267.052978515625,1.0,283.1499938964844,285.41455078125,290.5597839355469,292.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,16451.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932355165481567,1.0,0.0,0.0,2.413062810897827,2.413073301315308,3.885353976329498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.01904296875,0.0,446.5600280761719,1895.4371337890625,0.0,1557.783447265625,0.6006798148155212,1.0,0.0,3.0,1.0,0.0
12130380,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392272949219,0.9990000128746032,0.5923699736595154,0.4744678735733032,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.7933819890022278,0.2615850269794464,0.2490170896053314,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.7913581132888794,0.2591543793678283,0.1825595945119857,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389221191406,0.7308171391487122,0.2026432752609253,0.1937988996505737,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389221191406,0.7346283793449402,0.2058753073215484,0.93493390083313,286.2391357421875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.428466796875,286.2397155761719,1.0,0.4681467115879059,1.0,1.0,0.0,1.0,-2.4426872730255127,2.4426825046539307,4.805092885362683e-06,1.8906912803649905,0.90137380361557,0.90137380361557,0.0,131.401611328125,135.0,23352.7734375,0.0,1274.97998046875,1.0,283.1499938964844,285.4114074707031,290.6335144042969,292.1605834960937,293.1499938964844,293.1499938964844,283.1499938964844,16495.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024134993553162,1.0,0.0,0.0,2.469288110733032,2.469299077987671,4.068523935529811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.28369140625,0.0,474.8023681640625,1895.4371337890625,0.0,1629.8516845703125,0.6132925152778625,1.0,0.0,3.0,1.0,0.0
12130440,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392272949219,0.9990000128746032,0.5923699736595154,0.4744678735733032,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.7933819890022278,0.2615850269794464,0.2490170896053314,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.7913581132888794,0.2591543793678283,0.1825595945119857,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389221191406,0.7308171391487122,0.2026432752609253,0.1937988996505737,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389221191406,0.7346283793449402,0.2058753073215484,0.93493390083313,286.2391357421875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.428466796875,286.2397155761719,1.0,0.4681467115879059,1.0,1.0,0.0,1.0,-2.4426872730255127,2.4426825046539307,4.805092885362683e-06,1.8906912803649905,0.90137380361557,0.90137380361557,0.0,131.401611328125,135.0,23352.7734375,0.0,1274.97998046875,1.0,283.1499938964844,285.4114074707031,290.6335144042969,292.1605834960937,293.1499938964844,293.1499938964844,283.1499938964844,16495.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024134993553162,1.0,0.0,0.0,2.469288110733032,2.469299077987671,4.068523935529811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.28369140625,0.0,474.8023681640625,1895.4371337890625,0.0,1629.8516845703125,0.6132925152778625,1.0,0.0,3.0,1.0,0.0
12130500,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466125488281,0.9990000128746032,0.5948887467384338,0.4730801880359649,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463073730469,0.7961024045944214,0.2634753584861755,0.2507770657539367,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463073730469,0.7931327223777771,0.2601174116134643,0.1832174360752105,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2461242675781,0.7326638102531433,0.2037426978349685,0.1948208808898925,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24615478515625,0.7359272241592407,0.2064819782972335,0.9375396966934204,286.2464599609375,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.43048095703125,286.2474670410156,1.0,0.4689370393753052,1.0,1.0,0.0,1.0,-2.4482736587524414,2.4482686519622803,4.82694485981483e-06,1.8949476480484009,0.9100875854492188,0.9100875854492188,0.0,131.19046020507812,135.0,23592.943359375,0.0,1280.850341796875,1.0,283.1499938964844,285.40899658203125,290.6679382324219,292.2098388671875,293.1499938964844,293.1499938964844,283.1499938964844,16522.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065641283988953,1.0,0.0,0.0,2.496554136276245,2.496565341949463,4.158870012815896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.984375,0.0,488.97064208984375,1895.4371337890625,0.0,1662.93603515625,0.6194295287132263,1.0,0.0,3.0,1.0,0.0
12130560,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568054199219,0.9990000128746032,0.5974167585372925,0.4728057086467743,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.7981997728347778,0.2653768062591553,0.252560555934906,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564697265625,0.7942830920219421,0.2610819935798645,0.1838858872652053,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562866210937,0.7339911460876465,0.2048379927873611,0.1958534866571426,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563171386719,0.7367217540740967,0.2070996165275573,0.940265655517578,286.2566833496094,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.4325866699219,286.2578125,1.0,0.4700010120868683,1.0,1.0,0.0,1.0,-2.4554035663604736,2.455398797988892,4.855123734159861e-06,1.9004921913146973,0.9189013242721558,0.9189013242721558,0.0,131.34678649902344,138.0,23846.513671875,0.0,1290.151611328125,1.0,283.1499938964844,285.4089050292969,290.70196533203125,292.25897216796875,293.1499938964844,293.1499938964844,283.1499938964844,16550.90234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104495167732239,1.0,0.0,0.0,2.523247003555298,2.5232584476470947,4.24827760525659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.5791015625,0.0,503.1318054199219,1895.4371337890625,0.0,1694.174560546875,0.6284462809562683,1.0,0.0,3.0,1.0,0.0
12130620,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628479003906,0.9990000128746032,0.6021192073822021,0.4740788638591766,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626647949219,0.8013351559638977,0.269170194864273,0.2561526596546173,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.7955214977264404,0.2629685699939728,0.1852197796106338,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.7357465624809265,0.2069802433252334,0.197904497385025,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.7374500632286072,0.2083136886358261,0.945806086063385,286.26275634765625,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4347839355469,286.2635192871094,1.0,0.4728365838527679,1.0,1.0,0.0,1.0,-2.4719696044921875,2.471964836120605,4.92088838655036e-06,1.9133580923080444,0.9364314675331116,0.9364314675331116,0.0,132.24826049804688,141.0,24422.32421875,0.0,1314.210205078125,1.0,283.1499938964844,285.3894348144531,290.7728271484375,292.3641052246094,293.1499938964844,293.1499938964844,283.1499938964844,17048.59765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718369722366333,1.0,0.0,0.0,2.6076955795288086,2.607707500457764,4.537400570825412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.98779296875,0.0,551.99755859375,1895.4371337890625,0.0,1758.6287841796875,0.6485423445701599,1.0,0.0,3.0,1.0,0.0
12130680,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628479003906,0.9990000128746032,0.6021192073822021,0.4740788638591766,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626647949219,0.8013351559638977,0.269170194864273,0.2561526596546173,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.7955214977264404,0.2629685699939728,0.1852197796106338,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.7357465624809265,0.2069802433252334,0.197904497385025,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.7374500632286072,0.2083136886358261,0.945806086063385,286.26275634765625,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4347839355469,286.2635192871094,1.0,0.4728365838527679,1.0,1.0,0.0,1.0,-2.4719696044921875,2.471964836120605,4.92088838655036e-06,1.9133580923080444,0.9364314675331116,0.9364314675331116,0.0,132.24826049804688,141.0,24422.32421875,0.0,1314.210205078125,1.0,283.1499938964844,285.3894348144531,290.7728271484375,292.3641052246094,293.1499938964844,293.1499938964844,283.1499938964844,17048.59765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718369722366333,1.0,0.0,0.0,2.6076955795288086,2.607707500457764,4.537400570825412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.98779296875,0.0,551.99755859375,1895.4371337890625,0.0,1758.6287841796875,0.6485423445701599,1.0,0.0,3.0,1.0,0.0
12130740,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.9990000128746032,0.6061611771583557,0.4773377180099487,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26300048828125,0.8032752275466919,0.2729321122169494,0.259740948677063,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2629699707031,0.7955623269081116,0.2647813260555267,0.186520904302597,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2629089355469,0.7364879846572876,0.2090553641319275,0.1999141871929168,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2629089355469,0.7371804118156433,0.2094577103853225,0.9511858224868774,286.2630615234375,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.4334411621094,286.2635803222656,1.0,0.4763789772987366,1.0,1.0,0.0,1.0,-2.490636110305786,2.490631103515625,4.995489689463284e-06,1.927831530570984,0.9539231061935424,0.9539231061935424,0.0,133.78411865234375,144.0,25028.939453125,0.0,1343.8673095703125,1.0,283.1499938964844,285.36248779296875,290.8436279296875,292.4718933105469,293.1499938964844,293.1499938964844,283.1499938964844,17763.416015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268410325050354,1.0,0.0,0.0,2.7055671215057373,2.705579996109009,4.884386157755216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.0869140625,0.0,613.2457885742188,1895.4371337890625,0.0,1828.6705322265625,0.6719250679016113,1.0,0.0,3.0,1.0,0.0
12130800,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.9990000128746032,0.6061611771583557,0.4773377180099487,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26300048828125,0.8032752275466919,0.2729321122169494,0.259740948677063,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2629699707031,0.7955623269081116,0.2647813260555267,0.186520904302597,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2629089355469,0.7364879846572876,0.2090553641319275,0.1999141871929168,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2629089355469,0.7371804118156433,0.2094577103853225,0.9511858224868774,286.2630615234375,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.4334411621094,286.2635803222656,1.0,0.4763789772987366,1.0,1.0,0.0,1.0,-2.490636110305786,2.490631103515625,4.995489689463284e-06,1.927831530570984,0.9539231061935424,0.9539231061935424,0.0,133.78411865234375,144.0,25028.939453125,0.0,1343.8673095703125,1.0,283.1499938964844,285.36248779296875,290.8436279296875,292.4718933105469,293.1499938964844,293.1499938964844,283.1499938964844,17763.416015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268410325050354,1.0,0.0,0.0,2.7055671215057373,2.705579996109009,4.884386157755216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.0869140625,0.0,613.2457885742188,1895.4371337890625,0.0,1828.6705322265625,0.6719250679016113,1.0,0.0,3.0,1.0,0.0
12130860,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607727050781,0.9990000128746032,0.6095385551452637,0.4820616841316223,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606506347656,0.8043230175971985,0.2766594588756561,0.2633126974105835,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606506347656,0.7947155833244324,0.2665226459503174,0.1877833157777786,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605895996094,0.7364723086357117,0.2110661417245865,0.2018787562847137,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605895996094,0.7361459136009216,0.2105120122432708,0.9562563300132751,286.2607116699219,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.4288024902344,286.2611389160156,1.0,0.480399876832962,1.0,1.0,0.0,1.0,-2.510571479797364,2.510566234588623,5.075768513052026e-06,1.943274974822998,0.9713638424873352,0.9713638424873352,0.0,135.79110717773438,147.0,25650.4296875,0.0,1377.5479736328125,1.0,283.1499938964844,285.3321838378906,290.9111022949219,292.5779724121094,293.1499938964844,293.1499938964844,283.1499938964844,18627.69921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358816862106323,1.0,0.0,0.0,2.811434745788574,2.811448574066162,5.274112027109368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.32373046875,0.0,684.9002685546875,1895.4371337890625,0.0,1904.6053466796875,0.6972700953483582,1.0,0.0,3.0,1.0,0.0
12130920,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607727050781,0.9990000128746032,0.6095385551452637,0.4820616841316223,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606506347656,0.8043230175971985,0.2766594588756561,0.2633126974105835,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606506347656,0.7947155833244324,0.2665226459503174,0.1877833157777786,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605895996094,0.7364723086357117,0.2110661417245865,0.2018787562847137,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605895996094,0.7361459136009216,0.2105120122432708,0.9562563300132751,286.2607116699219,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.4288024902344,286.2611389160156,1.0,0.480399876832962,1.0,1.0,0.0,1.0,-2.510571479797364,2.510566234588623,5.075768513052026e-06,1.943274974822998,0.9713638424873352,0.9713638424873352,0.0,135.79110717773438,147.0,25650.4296875,0.0,1377.5479736328125,1.0,283.1499938964844,285.3321838378906,290.9111022949219,292.5779724121094,293.1499938964844,293.1499938964844,283.1499938964844,18627.69921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358816862106323,1.0,0.0,0.0,2.811434745788574,2.811448574066162,5.274112027109368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.32373046875,0.0,684.9002685546875,1895.4371337890625,0.0,1904.6053466796875,0.6972700953483582,1.0,0.0,3.0,1.0,0.0
12130980,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.9990000128746032,0.6123220920562744,0.4878252446651459,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.8047429323196411,0.2803584337234497,0.266867846250534,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7932515144348145,0.2682033181190491,0.1890104711055755,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575378417969,0.7359211444854736,0.2130189836025238,0.2037990987300872,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575378417969,0.7345631718635559,0.2114763408899307,0.960978388786316,286.2576599121094,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4217529296875,286.258056640625,1.0,0.4847331941127777,1.0,1.0,0.0,1.0,-2.531222581863404,2.531217336654663,5.159612555871718e-06,1.9592701196670528,0.9887579679489136,0.9887579679489136,0.0,138.14126586914062,150.0,26275.7421875,0.0,1414.1143798828125,1.0,283.1499938964844,285.3011169433594,290.9734191894531,292.67950439453125,293.1499938964844,293.1499938964844,283.1499938964844,19595.5,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452415823936462,1.0,0.0,0.0,2.9215307235717773,2.9215455055236816,5.695268896488415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71875,0.0,765.4424438476562,1895.4371337890625,0.0,1984.427734375,0.7236602306365967,1.0,0.0,3.0,1.0,0.0
12131040,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.9990000128746032,0.6123220920562744,0.4878252446651459,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.8047429323196411,0.2803584337234497,0.266867846250534,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7932515144348145,0.2682033181190491,0.1890104711055755,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575378417969,0.7359211444854736,0.2130189836025238,0.2037990987300872,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575378417969,0.7345631718635559,0.2114763408899307,0.960978388786316,286.2576599121094,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4217529296875,286.258056640625,1.0,0.4847331941127777,1.0,1.0,0.0,1.0,-2.531222581863404,2.531217336654663,5.159612555871718e-06,1.9592701196670528,0.9887579679489136,0.9887579679489136,0.0,138.14126586914062,150.0,26275.7421875,0.0,1414.1143798828125,1.0,283.1499938964844,285.3011169433594,290.9734191894531,292.67950439453125,293.1499938964844,293.1499938964844,283.1499938964844,19595.5,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452415823936462,1.0,0.0,0.0,2.9215307235717773,2.9215455055236816,5.695268896488415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71875,0.0,765.4424438476562,1895.4371337890625,0.0,1984.427734375,0.7236602306365967,1.0,0.0,3.0,1.0,0.0
12131100,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533874511719,0.9990000128746032,0.61351478099823,0.4909872114658355,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.80478835105896,0.2822000682353973,0.2686419188976288,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.7923604846000671,0.2690245509147644,0.1896136999130249,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25347900390625,0.7355043292045593,0.213976189494133,0.2047448903322219,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25347900390625,0.7336260676383972,0.2119272649288177,0.9632167816162108,286.25341796875,284.95001220703125,296.6000061035156,287.95556640625,296.5966186523437,297.4175720214844,286.2534484863281,1.0,0.4869788885116577,1.0,1.0,0.0,1.0,-2.541703701019287,2.541698455810547,5.202435204409994e-06,1.9673892259597776,0.9974055886268616,0.9974055886268616,0.0,139.4127960205078,150.0,26600.734375,0.0,1433.219970703125,1.0,283.1499938964844,285.2817077636719,291.0027160644531,292.7292175292969,293.1499938964844,293.1499938964844,283.1499938964844,20218.380859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499825358390808,1.0,0.0,0.0,2.9854602813720703,2.985475778579712,5.947246677351359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.16357421875,0.0,815.30517578125,1895.4371337890625,0.0,2025.30029296875,0.7362476587295532,1.0,0.0,3.0,1.0,0.0
12131160,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552185058594,0.9990000128746032,0.6145884394645691,0.4942987561225891,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.8047447800636292,0.2840379178524017,0.2704109847545624,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.7913838624954224,0.2698348462581634,0.1902079135179519,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.7350110411643982,0.2149218320846557,0.2056791186332702,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.7326098084449768,0.2123589068651199,0.9653653502464294,286.2551574707031,284.95001220703125,296.6759948730469,287.9830627441406,296.67266845703125,297.4130554199219,286.25567626953125,1.0,0.4892606437206268,1.0,1.0,0.0,1.0,-2.5522263050079346,2.5522210597991943,5.245607098913752e-06,1.9755407571792605,1.0,1.0,0.0,140.73704528808594,153.0,26893.68359375,0.0,1452.7508544921875,1.0,283.1499938964844,285.2713317871094,291.0299072265625,292.77490234375,293.1499938964844,293.1499938964844,283.1499938964844,20717.240234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546597123146057,1.0,0.0,0.0,3.031656265258789,3.0316720008850098,6.132721068752289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.33447265625,0.0,852.9226684570312,1895.4371337890625,0.0,2065.8984375,0.7501283884048462,1.0,0.0,3.0,1.0,0.0
12131220,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.9990000128746032,0.6164349913597107,0.5012181401252747,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.8045015335083008,0.2877178788185119,0.2739540636539459,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.7892887592315674,0.2714396715164184,0.1913860887289047,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.7338883280754089,0.2167917042970657,0.2075287252664566,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.7304338812828064,0.2131799012422561,0.9694763422012328,286.258544921875,284.95001220703125,296.8236083984375,288.0341491699219,296.8204650878906,297.4036865234375,286.2593078613281,1.0,0.4938998520374298,1.0,1.0,0.0,1.0,-2.5733747482299805,2.573369264602661,5.3329194997786544e-06,1.9919229745864868,1.0,1.0,0.0,143.5011444091797,141.0,27488.470703125,0.0,1492.8941650390625,1.0,283.1499938964844,285.2495422363281,291.0799255371094,292.86236572265625,293.1499938964844,293.1499938964844,283.1499938964844,22083.4296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638617157936096,1.0,0.0,0.0,3.1300928592681885,3.1301097869873047,6.537441095133545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.30908203125,0.0,938.7255249023438,1895.4371337890625,0.0,2146.528564453125,0.7742003202438354,1.0,0.0,3.0,1.0,0.0
12131280,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.9990000128746032,0.6164349913597107,0.5012181401252747,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.8045015335083008,0.2877178788185119,0.2739540636539459,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.7892887592315674,0.2714396715164184,0.1913860887289047,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.7338883280754089,0.2167917042970657,0.2075287252664566,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.7304338812828064,0.2131799012422561,0.9694763422012328,286.258544921875,284.95001220703125,296.8236083984375,288.0341491699219,296.8204650878906,297.4036865234375,286.2593078613281,1.0,0.4938998520374298,1.0,1.0,0.0,1.0,-2.5733747482299805,2.573369264602661,5.3329194997786544e-06,1.9919229745864868,1.0,1.0,0.0,143.5011444091797,141.0,27488.470703125,0.0,1492.8941650390625,1.0,283.1499938964844,285.2495422363281,291.0799255371094,292.86236572265625,293.1499938964844,293.1499938964844,283.1499938964844,22083.4296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638617157936096,1.0,0.0,0.0,3.1300928592681885,3.1301097869873047,6.537441095133545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.30908203125,0.0,938.7255249023438,1895.4371337890625,0.0,2146.528564453125,0.7742003202438354,1.0,0.0,3.0,1.0,0.0
12131340,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.9990000128746032,0.6192329525947571,0.4960910975933075,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.8106249570846558,0.2913770377635956,0.2773486673831939,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.7935681343078613,0.2729977071285248,0.1924366652965545,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.7380561232566833,0.2186080068349838,0.2091974914073944,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.7334886193275452,0.2139339298009872,0.9726386070251464,286.25592041015625,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.399169921875,286.25592041015625,1.0,0.4931527972221374,1.0,1.0,0.0,1.0,-2.5783817768096924,2.578376293182373,5.35423714609351e-06,1.996070146560669,1.0,1.0,0.0,142.1692657470703,144.0,27931.232421875,0.0,1493.7445068359375,1.0,283.1499938964844,285.2241516113281,291.122314453125,292.9372253417969,293.1499938964844,293.1499938964844,283.1499938964844,23379.416015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725018858909607,1.0,0.0,0.0,3.220629930496216,3.2206478118896484,6.921097224221739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.2255859375,0.0,1022.5616455078124,1895.4371337890625,0.0,2223.087646484375,0.7963672280311584,1.0,0.0,3.0,1.0,0.0
12131400,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.9990000128746032,0.6192329525947571,0.4960910975933075,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.8106249570846558,0.2913770377635956,0.2773486673831939,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.7935681343078613,0.2729977071285248,0.1924366652965545,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.7380561232566833,0.2186080068349838,0.2091974914073944,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.7334886193275452,0.2139339298009872,0.9726386070251464,286.25592041015625,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.399169921875,286.25592041015625,1.0,0.4931527972221374,1.0,1.0,0.0,1.0,-2.5783817768096924,2.578376293182373,5.35423714609351e-06,1.996070146560669,1.0,1.0,0.0,142.1692657470703,144.0,27931.232421875,0.0,1493.7445068359375,1.0,283.1499938964844,285.2241516113281,291.122314453125,292.9372253417969,293.1499938964844,293.1499938964844,283.1499938964844,23379.416015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725018858909607,1.0,0.0,0.0,3.220629930496216,3.2206478118896484,6.921097224221739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.2255859375,0.0,1022.5616455078124,1895.4371337890625,0.0,2223.087646484375,0.7963672280311584,1.0,0.0,3.0,1.0,0.0
12131460,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.9990000128746032,0.6235731244087219,0.4938676655292511,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25390625,0.8150361180305481,0.295060247182846,0.2807807028293609,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25390625,0.79628986120224,0.2745488584041595,0.1934946179389953,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538146972656,0.7409353852272034,0.2204207926988601,0.2108780890703201,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538146972656,0.7352808117866516,0.2147172093391418,0.9759597182273864,286.2539978027344,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.4021301269531,286.2545166015625,1.0,0.4942951500415802,1.0,1.0,0.0,1.0,-2.5871026515960693,2.58709716796875,5.390224487200612e-06,2.002676248550415,1.0,1.0,0.0,141.81036376953125,147.0,28372.365234375,0.0,1503.898681640625,1.0,283.1499938964844,285.2022705078125,291.1556701660156,292.9978332519531,293.1499938964844,293.1499938964844,283.1499938964844,24623.24609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798280119895935,1.0,0.0,0.0,3.3051915168762207,3.3052103519439697,7.289312975444773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.73486328125,0.0,1105.2412109375,1895.4371337890625,0.0,2288.59619140625,0.8170894980430603,1.0,0.0,3.0,1.0,0.0
12131520,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.9990000128746032,0.6235731244087219,0.4938676655292511,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25390625,0.8150361180305481,0.295060247182846,0.2807807028293609,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25390625,0.79628986120224,0.2745488584041595,0.1934946179389953,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538146972656,0.7409353852272034,0.2204207926988601,0.2108780890703201,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538146972656,0.7352808117866516,0.2147172093391418,0.9759597182273864,286.2539978027344,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.4021301269531,286.2545166015625,1.0,0.4942951500415802,1.0,1.0,0.0,1.0,-2.5871026515960693,2.58709716796875,5.390224487200612e-06,2.002676248550415,1.0,1.0,0.0,141.81036376953125,147.0,28372.365234375,0.0,1503.898681640625,1.0,283.1499938964844,285.2022705078125,291.1556701660156,292.9978332519531,293.1499938964844,293.1499938964844,283.1499938964844,24623.24609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798280119895935,1.0,0.0,0.0,3.3051915168762207,3.3052103519439697,7.289312975444773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.73486328125,0.0,1105.2412109375,1895.4371337890625,0.0,2288.59619140625,0.8170894980430603,1.0,0.0,3.0,1.0,0.0
12131580,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579040527344,0.9990000128746032,0.6275510787963867,0.4947437047958374,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.8177908658981323,0.2987805902957916,0.2842850685119629,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.7973394989967346,0.2761042714118957,0.1945832967758178,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7424125671386719,0.2222359329462051,0.2125997841358184,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7357245087623596,0.2155236154794693,0.97959965467453,286.2578125,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.40350341796875,286.2585144042969,1.0,0.4965151846408844,1.0,1.0,0.0,1.0,-2.6001136302948,2.60010838508606,5.444511771202087e-06,2.012715578079224,1.0,1.0,0.0,142.51510620117188,150.0,28834.794921875,0.0,1524.64208984375,1.0,283.1499938964844,285.1861572265625,291.1859436035156,293.0561828613281,293.1499938964844,293.1499938964844,283.1499938964844,25829.21875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866105437278748,1.0,0.0,0.0,3.3851633071899414,3.385183095932007,7.646321478205209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.17626953125,0.0,1187.4248046875,1895.4371337890625,0.0,2349.690673828125,0.8367009162902832,1.0,0.0,3.0,1.0,0.0
