time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131640,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579040527344,0.9990000128746032,0.6275510787963867,0.4947437047958374,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.8177908658981323,0.2987805902957916,0.2842850685119629,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.7973394989967346,0.2761042714118957,0.1945832967758178,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7424125671386719,0.2222359329462051,0.2125997841358184,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7357245087623596,0.2155236154794693,0.97959965467453,286.2578125,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.40350341796875,286.2585144042969,1.0,0.4965151846408844,1.0,1.0,0.0,1.0,-2.6001136302948,2.60010838508606,5.444511771202087e-06,2.012715578079224,1.0,1.0,0.0,142.51510620117188,150.0,28834.794921875,0.0,1524.64208984375,1.0,283.1499938964844,285.1861572265625,291.1859436035156,293.0561828613281,293.1499938964844,293.1499938964844,283.1499938964844,25829.21875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866105437278748,1.0,0.0,0.0,3.3851633071899414,3.385183095932007,7.646321478205209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.17626953125,0.0,1187.4248046875,1895.4371337890625,0.0,2349.690673828125,0.8367009162902832,1.0,0.0,3.0,1.0,0.0
12131700,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.9990000128746032,0.6293259859085083,0.4959592819213867,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583923339844,0.8187620639801025,0.3006520569324493,0.2860589027404785,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25836181640625,0.7974435091018677,0.2768816649913788,0.1951355338096618,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583312988281,0.7427926659584045,0.2231421768665313,0.2134698927402496,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583312988281,0.7356005907058716,0.2159251421689987,0.981471836566925,286.2584228515625,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.4032592773437,286.25885009765625,1.0,0.4979348182678222,1.0,1.0,0.0,1.0,-2.60766339302063,2.6076579093933105,5.476149908645311e-06,2.018547296524048,1.0,1.0,0.0,143.13336181640625,150.0,29079.3671875,0.0,1537.692626953125,1.0,283.1499938964844,285.1759033203125,291.1999206542969,293.0853271484375,293.1499938964844,293.1499938964844,283.1499938964844,26545.322265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900430560112,1.0,0.0,0.0,3.4317684173583984,3.431788682937622,7.858312187636329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.806640625,0.0,1237.1468505859375,1895.4371337890625,0.0,2380.761962890625,0.845332145690918,1.0,0.0,3.0,1.0,0.0
12131760,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.26434326171875,0.9990000128746032,0.6309537291526794,0.4976018071174621,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26416015625,0.8195101022720337,0.3025296330451965,0.2878414094448089,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641296386719,0.7973136305809021,0.277658075094223,0.1956888735294342,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640380859375,0.7429720759391785,0.2240464389324188,0.2143415957689285,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640075683594,0.7352814078330994,0.2163214087486267,0.9833417534828186,286.2642517089844,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.40234375,286.2650146484375,1.0,0.4995168447494507,1.0,1.0,0.0,1.0,-2.6157374382019043,2.615731954574585,5.510091796168126e-06,2.024786710739136,1.0,1.0,0.0,143.8975067138672,153.0,29301.490234375,0.0,1552.1824951171875,1.0,283.1499938964844,285.1733093261719,291.2120056152344,293.111328125,293.1499938964844,293.1499938964844,283.1499938964844,27007.392578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934939861297607,1.0,0.0,0.0,3.461507797241211,3.4615283012390137,7.995100190782978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.03515625,0.0,1269.58935546875,1895.4371337890625,0.0,2412.09765625,0.855433464050293,1.0,0.0,3.0,1.0,0.0
12131820,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26593017578125,0.9990000128746032,0.6324990391731262,0.4996860921382904,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658386230469,0.8201024532318115,0.304493635892868,0.289713591337204,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26580810546875,0.7969815731048584,0.2784654200077057,0.196270152926445,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657470703125,0.7429889440536499,0.224986732006073,0.2152549624443054,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657470703125,0.7347819209098816,0.2167268693447113,0.9852922558784484,286.265869140625,284.95001220703125,297.4007873535156,288.18798828125,297.3984680175781,297.4007873535156,286.2663879394531,1.0,0.5013105869293213,1.0,1.0,0.0,1.0,-2.6246304512023926,2.624624967575073,5.547603905142751e-06,2.0316617488861084,1.0,1.0,0.0,144.82362365722656,153.0,29554.625,0.0,1568.61279296875,1.0,283.1499938964844,285.1640930175781,291.22332763671875,293.13873291015625,293.1499938964844,293.1499938964844,283.1499938964844,27737.267578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797222912311554,1.0,0.0,0.0,3.507969617843628,3.507990837097168,8.211168278648984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.5732421875,0.0,1321.4017333984375,1895.4371337890625,0.0,2446.062255859375,0.8640226721763611,1.0,0.0,3.0,1.0,0.0
12131880,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720031738281,0.9990000128746032,0.6337835788726807,0.5018895268440247,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.820492684841156,0.3062962889671325,0.2914333343505859,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27178955078125,0.7965177893638611,0.279202401638031,0.19680155813694,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27166748046875,0.7428659796714783,0.225844532251358,0.2160902619361877,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27166748046875,0.7341883778572083,0.2170895934104919,0.9870515465736388,286.2719116210937,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3988342285156,286.2726745605469,1.0,0.5030599236488342,1.0,1.0,0.0,1.0,-2.6331005096435547,2.633094787597656,5.583453457802534e-06,2.0382115840911865,1.0,1.0,0.0,145.7740936279297,156.0,29764.4453125,0.0,1584.6611328125,1.0,283.1499938964844,285.1624755859375,291.2314147949219,293.1603088378906,293.1499938964844,293.1499938964844,283.1499938964844,28166.185546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006603717803955,1.0,0.0,0.0,3.5349884033203125,3.535009860992432,8.338142265529314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.21337890625,0.0,1352.17041015625,1895.4371337890625,0.0,2477.464111328125,0.8734708428382874,1.0,0.0,3.0,1.0,0.0
12131940,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.9990000128746032,0.6350418925285339,0.5045408010482788,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27374267578125,0.8207893371582031,0.3082578480243683,0.2933113873004913,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737121582031,0.7958813905715942,0.2799988985061645,0.1973809897899627,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.273681640625,0.7426161766052246,0.2267720848321914,0.2169992923736572,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2736511230469,0.733428418636322,0.2174728959798813,0.9889422655105592,286.2738037109375,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3962707519531,286.2742919921875,1.0,0.5050561428070068,1.0,1.0,0.0,1.0,-2.6426029205322266,2.6425974369049072,5.623814558930462e-06,2.045561552047729,1.0,1.0,0.0,146.898681640625,156.0,30011.794921875,0.0,1603.0386962890625,1.0,283.1499938964844,285.1540222167969,291.23858642578125,293.1834411621094,293.1499938964844,293.1499938964844,283.1499938964844,28888.458984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045070171356201,1.0,0.0,0.0,3.5800259113311768,3.580048084259033,8.551959354008432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.44775390625,0.0,1404.5137939453125,1895.4371337890625,0.0,2512.703369140625,0.8817129135131836,1.0,0.0,3.0,1.0,0.0
12132000,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2798767089844,0.9990000128746032,0.636082649230957,0.5071983337402344,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796936035156,0.8209545016288757,0.3100691139698028,0.2950460016727447,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796630859375,0.7951816916465759,0.2807298600673675,0.1979128569364547,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.279541015625,0.742287278175354,0.2276231944561004,0.2178345322608947,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.279541015625,0.7326294183731079,0.2178157716989517,0.9906442165374756,286.27978515625,284.95001220703125,297.54998779296875,288.2057800292969,297.54803466796875,297.3935546875,286.2805480957031,1.0,0.5069693326950073,1.0,1.0,0.0,1.0,-2.651568651199341,2.6515629291534424,5.662030162056908e-06,2.052497148513794,1.0,1.0,0.0,148.0116424560547,159.0,30216.9765625,0.0,1620.72119140625,1.0,283.1499938964844,285.1527099609375,291.2426147460937,293.2008361816406,293.1499938964844,293.1499938964844,283.1499938964844,29311.693359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080568909645081,1.0,0.0,0.0,3.606155395507813,3.606177806854248,8.67725134412467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.8779296875,0.0,1435.4921875,1895.4371337890625,0.0,2545.310791015625,0.8909454941749573,1.0,0.0,3.0,1.0,0.0
12132060,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2765808105469,0.9990000128746032,0.6375598907470703,0.5153159499168396,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767028808594,0.8200061917304993,0.3137882649898529,0.2986637949943542,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767028808594,0.7923673987388611,0.2821844220161438,0.1990142613649368,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767639160156,0.7404391765594482,0.2293325215578079,0.219565138220787,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767944335937,0.729827344417572,0.2184468060731887,0.9940606951713562,286.2766418457031,284.95001220703125,297.6420593261719,288.2116394042969,297.5565490722656,297.3853759765625,286.2762756347656,1.0,0.5110147595405579,0.7716111540794373,0.7716111540794373,0.4000000059604645,1.0,-2.673168420791626,1.7737730741500854,0.8993952870368958,1.1731364727020264,1.0,1.0,0.0,150.74203491210938,162.0,30525.619140625,0.0,1660.126708984375,1.0,283.1499938964844,285.13592529296875,291.24542236328125,293.2280578613281,293.1499938964844,293.1499938964844,283.1499938964844,30446.9375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814979612827301,1.0,0.0,0.0,3.675325393676758,3.6753487586975098,9.013321573547728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.0458984375,0.0,1519.68994140625,1895.4371337890625,0.0,2609.123779296875,0.9079339504241944,1.0,0.0,3.0,1.0,0.0
12132120,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2765808105469,0.9990000128746032,0.6375598907470703,0.5153159499168396,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767028808594,0.8200061917304993,0.3137882649898529,0.2986637949943542,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767028808594,0.7923673987388611,0.2821844220161438,0.1990142613649368,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767639160156,0.7404391765594482,0.2293325215578079,0.219565138220787,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767944335937,0.729827344417572,0.2184468060731887,0.9940606951713562,286.2766418457031,284.95001220703125,297.6420593261719,288.2116394042969,297.5565490722656,297.3853759765625,286.2762756347656,1.0,0.5110147595405579,0.7716111540794373,0.7716111540794373,0.4000000059604645,1.0,-2.673168420791626,1.7737730741500854,0.8993952870368958,1.1731364727020264,1.0,1.0,0.0,150.74203491210938,162.0,30525.619140625,0.0,1660.126708984375,1.0,283.1499938964844,285.13592529296875,291.24542236328125,293.2280578613281,293.1499938964844,293.1499938964844,283.1499938964844,30446.9375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814979612827301,1.0,0.0,0.0,3.675325393676758,3.6753487586975098,9.013321573547728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.0458984375,0.0,1519.68994140625,1895.4371337890625,0.0,2609.123779296875,0.9079339504241944,1.0,0.0,3.0,1.0,0.0
12132180,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.9990000128746032,0.6380785703659058,0.5225334167480469,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.8194422721862793,0.3174098134040832,0.3021835684776306,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.7899729013442993,0.283521831035614,0.2000297307968139,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588806152344,0.7389447689056396,0.2309537827968597,0.2212023138999939,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589111328125,0.7273489236831665,0.2189673483371734,0.9969228506088256,286.2587585449219,284.95001220703125,297.73162841796875,288.21734619140625,297.5186462402344,297.3736572265625,286.2584228515625,1.0,0.5151726007461548,0.5432223081588745,0.5432223081588745,0.800000011920929,1.0,-2.692690134048462,1.0884449481964111,1.6042451858520508,0.4845344126224518,1.0,1.0,0.0,153.46014404296875,150.0,30699.15234375,0.0,1699.693603515625,1.0,283.1499938964844,285.1111755371094,291.2411804199219,293.2364807128906,293.1499938964844,293.1499938964844,283.1499938964844,31574.666015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198230862617493,1.0,0.0,0.0,3.742771863937378,3.7427961826324463,9.347167519990762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.84375,0.0,1604.8992919921875,1895.4371337890625,0.0,2653.930419921875,0.9245019555091858,1.0,0.0,3.0,1.0,0.0
12132240,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.9990000128746032,0.6380785703659058,0.5225334167480469,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.8194422721862793,0.3174098134040832,0.3021835684776306,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.7899729013442993,0.283521831035614,0.2000297307968139,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588806152344,0.7389447689056396,0.2309537827968597,0.2212023138999939,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589111328125,0.7273489236831665,0.2189673483371734,0.9969228506088256,286.2587585449219,284.95001220703125,297.73162841796875,288.21734619140625,297.5186462402344,297.3736572265625,286.2584228515625,1.0,0.5151726007461548,0.5432223081588745,0.5432223081588745,0.800000011920929,1.0,-2.692690134048462,1.0884449481964111,1.6042451858520508,0.4845344126224518,1.0,1.0,0.0,153.46014404296875,150.0,30699.15234375,0.0,1699.693603515625,1.0,283.1499938964844,285.1111755371094,291.2411804199219,293.2364807128906,293.1499938964844,293.1499938964844,283.1499938964844,31574.666015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198230862617493,1.0,0.0,0.0,3.742771863937378,3.7427961826324463,9.347167519990762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.84375,0.0,1604.8992919921875,1895.4371337890625,0.0,2653.930419921875,0.9245019555091858,1.0,0.0,3.0,1.0,0.0
12132300,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452392578125,0.9990000128746032,0.6384348273277283,0.5212599039077759,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455749511719,0.8214796185493469,0.319173127412796,0.3038467168807983,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24566650390625,0.7912202477455139,0.2841378450393677,0.2004618197679519,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.245849609375,0.7402607798576355,0.2317188680171966,0.2219263911247253,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24591064453125,0.7281142473220825,0.2191815227270126,0.9978890419006348,286.24542236328125,284.95001220703125,297.77545166015625,288.2201538085937,297.49871826171875,297.36798095703125,286.2441101074219,1.0,0.5151402950286865,0.4290278851985931,0.4290278851985931,1.0,1.0,-2.695723295211792,0.8588502407073975,1.8368730545043943,0.2546940743923187,1.0,1.0,0.0,153.1451873779297,150.0,30737.08203125,0.0,1703.4842529296875,1.0,283.1499938964844,285.0933532714844,291.23931884765625,293.2391967773437,293.1499938964844,293.1499938964844,283.1499938964844,32270.611328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215038776397705,1.0,0.0,0.0,3.78379487991333,3.7838194370269775,9.553190238875686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.49462890625,0.0,1658.2518310546875,1895.4371337890625,0.0,2669.50732421875,0.9317675828933716,1.0,0.0,3.0,1.0,0.0
12132360,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361755371094,0.9990000128746032,0.639420747756958,0.5173103213310242,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.8247762322425842,0.3209129273891449,0.3054451048374176,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.7938076853752136,0.2847285270690918,0.200844258069992,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23638916015625,0.7427172660827637,0.2324622869491577,0.2225878238677978,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364196777344,0.7299766540527344,0.2193781435489654,0.9985706210136414,286.2362365722656,284.95001220703125,297.8186340332031,288.2229309082031,297.512939453125,297.3663635253906,286.2357177734375,1.0,0.5140780806541443,0.4472846984863281,0.4472846984863281,1.0,1.0,-2.694979429244995,0.8788895010948181,1.816089868545532,0.2749146223068237,1.0,1.0,0.0,151.9074249267578,153.0,30775.369140625,0.0,1696.60302734375,1.0,283.1499938964844,285.082275390625,291.2369079589844,293.238037109375,293.1499938964844,293.1499938964844,283.1499938964844,32696.8046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226397633552551,1.0,0.0,0.0,3.808698892593384,3.8087239265441895,9.679358754510758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.32275390625,0.0,1691.210693359375,1895.4371337890625,0.0,2680.042236328125,0.9406989216804504,1.0,0.0,3.0,1.0,0.0
12132420,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.9990000128746032,0.6409072875976562,0.5157235264778137,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.826984703540802,0.3227391242980957,0.307139903306961,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.7952123284339905,0.2853538990020752,0.2012620568275451,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.7441869378089905,0.2332459688186645,0.2233037799596786,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276306152344,0.7308613657951355,0.2195989489555359,0.9994292855262756,286.2274780273437,284.95001220703125,297.8630676269531,288.225830078125,297.5345764160156,297.36627197265625,286.2271423339844,1.0,0.5143429636955261,0.4663414657115936,0.4663414657115936,1.0,1.0,-2.6974923610687256,0.919181227684021,1.7783111333847046,0.3144720196723938,1.0,1.0,0.0,151.5101776123047,153.0,30883.1015625,0.0,1698.2691650390625,1.0,283.1499938964844,285.0680236816406,291.236328125,293.24139404296875,293.1499938964844,293.1499938964844,283.1499938964844,33413.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235509395599365,1.0,0.0,0.0,3.8501949310302734,3.850220441818237,9.89142222351802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.27880859375,0.0,1747.0928955078125,1895.4371337890625,0.0,2688.497314453125,0.9480711221694946,1.0,0.0,3.0,1.0,0.0
12132480,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.9990000128746032,0.6422430276870728,0.5153555870056152,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.8284819722175598,0.3244220018386841,0.3087136149406433,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.7959457039833069,0.2859349250793457,0.2016592919826507,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.7450634837150574,0.2339696437120437,0.2239783257246017,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.7312278747558594,0.2198154777288437,1.0003427267074585,286.2255859375,284.95001220703125,297.9031677246094,288.2284545898437,297.5546569824219,297.36578369140625,286.2255859375,1.0,0.5148676633834839,0.4837983548641205,0.4837983548641205,1.0,1.0,-2.7013251781463623,0.9545148015022278,1.7468103170394895,0.3488879799842834,1.0,1.0,0.0,151.53753662109375,156.0,30981.330078125,0.0,1703.84423828125,1.0,283.1499938964844,285.062255859375,291.2375183105469,293.2466125488281,293.1499938964844,293.1499938964844,283.04998779296875,33814.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243309259414673,1.0,0.0,0.0,3.873260259628296,3.873286247253418,1.001028977043461e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.83935546875,0.0,1778.680419921875,1895.4371337890625,0.0,2695.738037109375,0.9555618762969972,1.0,0.0,3.0,1.0,0.0
12132540,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.9990000128746032,0.6440750360488892,0.5167737007141113,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471252441406,0.8304241299629211,0.3277174830436706,0.3119050562381744,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14715576171875,0.7962087988853455,0.2869130373001098,0.2024089843034744,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.7458181977272034,0.2353066951036453,0.2253147512674331,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14727783203125,0.7309775948524475,0.2201033383607864,1.0019813776016235,286.1470642089844,284.95001220703125,297.9851989746094,288.2338562011719,297.59478759765625,297.3602905273437,286.14666748046875,1.0,0.5166961550712585,0.5203120112419128,0.5203120112419128,1.0,1.0,-2.711338996887207,1.0220574140548706,1.689281702041626,0.414092481136322,1.0,1.0,0.0,152.33595275878906,159.0,31425.4140625,0.0,1721.9503173828125,1.0,283.05206298828125,284.9660339355469,291.2611694335937,293.30780029296875,293.1499938964844,293.1499938964844,282.75,34752.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312335014343262,1.0,0.0,0.0,3.926605224609375,3.9266316890716553,1.028792439683457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.67578125,0.0,1853.1885986328125,1895.4371337890625,0.0,2759.93115234375,0.966584086418152,1.0,0.0,3.0,1.0,0.0
12132600,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.9990000128746032,0.6440750360488892,0.5167737007141113,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471252441406,0.8304241299629211,0.3277174830436706,0.3119050562381744,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14715576171875,0.7962087988853455,0.2869130373001098,0.2024089843034744,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.7458181977272034,0.2353066951036453,0.2253147512674331,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14727783203125,0.7309775948524475,0.2201033383607864,1.0019813776016235,286.1470642089844,284.95001220703125,297.9851989746094,288.2338562011719,297.59478759765625,297.3602905273437,286.14666748046875,1.0,0.5166961550712585,0.5203120112419128,0.5203120112419128,1.0,1.0,-2.711338996887207,1.0220574140548706,1.689281702041626,0.414092481136322,1.0,1.0,0.0,152.33595275878906,159.0,31425.4140625,0.0,1721.9503173828125,1.0,283.05206298828125,284.9660339355469,291.2611694335937,293.30780029296875,293.1499938964844,293.1499938964844,282.75,34752.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312335014343262,1.0,0.0,0.0,3.926605224609375,3.9266316890716553,1.028792439683457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.67578125,0.0,1853.1885986328125,1895.4371337890625,0.0,2759.93115234375,0.966584086418152,1.0,0.0,3.0,1.0,0.0
12132660,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.9990000128746032,0.6433584690093994,0.5213127136230469,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8303662538528442,0.3302691280841827,0.3145740926265716,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.7942960858345032,0.287131518125534,0.2027611434459686,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.7447309494018555,0.2360573709011078,0.2262473404407501,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.7289420962333679,0.2197896987199783,1.001675724983215,285.91851806640625,284.95001220703125,298.0647277832031,288.2391967773437,297.6121520996094,297.3412780761719,285.9170227050781,1.0,0.5191406011581421,0.5164281129837036,0.5164281129837036,1.0,1.0,-2.721179246902466,1.02208411693573,1.6990952491760254,0.4119305908679962,1.0,1.0,0.0,154.0834197998047,147.0,32232.642578125,0.0,1744.6251220703125,1.0,282.7560119628906,284.70660400390625,291.3006286621094,293.42645263671875,293.1499938964844,293.1499938964844,282.45001220703125,35255.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477909564971924,1.0,0.0,0.0,3.95488953590393,3.954916477203369,1.0436671118441154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.8095703125,0.0,1893.52490234375,1895.4371337890625,0.0,2914.584716796875,0.9733133912086488,1.0,0.0,3.0,1.0,0.0
12132720,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.9990000128746032,0.6433584690093994,0.5213127136230469,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8303662538528442,0.3302691280841827,0.3145740926265716,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.7942960858345032,0.287131518125534,0.2027611434459686,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.7447309494018555,0.2360573709011078,0.2262473404407501,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.7289420962333679,0.2197896987199783,1.001675724983215,285.91851806640625,284.95001220703125,298.0647277832031,288.2391967773437,297.6121520996094,297.3412780761719,285.9170227050781,1.0,0.5191406011581421,0.5164281129837036,0.5164281129837036,1.0,1.0,-2.721179246902466,1.02208411693573,1.6990952491760254,0.4119305908679962,1.0,1.0,0.0,154.0834197998047,147.0,32232.642578125,0.0,1744.6251220703125,1.0,282.7560119628906,284.70660400390625,291.3006286621094,293.42645263671875,293.1499938964844,293.1499938964844,282.45001220703125,35255.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477909564971924,1.0,0.0,0.0,3.95488953590393,3.954916477203369,1.0436671118441154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.8095703125,0.0,1893.52490234375,1895.4371337890625,0.0,2914.584716796875,0.9733133912086488,1.0,0.0,3.0,1.0,0.0
12132780,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739807128906,0.9990000128746032,0.6413617730140686,0.5163924694061279,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745300292969,0.8343110680580139,0.3320897221565246,0.3163849711418152,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747436523437,0.7965078353881836,0.2866310775279999,0.2024810463190078,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67510986328125,0.7471842765808105,0.2361943423748016,0.2264512181282043,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752624511719,0.7301980257034302,0.2188351601362228,0.9977802038192748,285.67431640625,284.95001220703125,298.1418151855469,288.2444763183594,297.6212158203125,297.3127136230469,285.6720275878906,1.0,0.5164103507995605,0.5125442147254944,0.5125442147254944,1.0,1.0,-2.7126941680908203,1.0121102333068848,1.700584053993225,0.4041358530521393,1.0,1.0,0.0,152.2787322998047,150.0,32841.8828125,0.0,1723.7156982421875,1.0,282.4559631347656,284.435546875,291.29791259765625,293.4742736816406,293.1499938964844,293.1499938964844,282.1499938964844,35556.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621686697006226,1.0,0.0,0.0,3.9717459678649902,3.971773147583008,1.05258266103192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.03662109375,0.0,1917.840087890625,1895.4371337890625,0.0,3049.34619140625,0.9773231148719788,1.0,0.0,3.0,1.0,0.0
12132840,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739807128906,0.9990000128746032,0.6413617730140686,0.5163924694061279,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745300292969,0.8343110680580139,0.3320897221565246,0.3163849711418152,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747436523437,0.7965078353881836,0.2866310775279999,0.2024810463190078,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67510986328125,0.7471842765808105,0.2361943423748016,0.2264512181282043,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752624511719,0.7301980257034302,0.2188351601362228,0.9977802038192748,285.67431640625,284.95001220703125,298.1418151855469,288.2444763183594,297.6212158203125,297.3127136230469,285.6720275878906,1.0,0.5164103507995605,0.5125442147254944,0.5125442147254944,1.0,1.0,-2.7126941680908203,1.0121102333068848,1.700584053993225,0.4041358530521393,1.0,1.0,0.0,152.2787322998047,150.0,32841.8828125,0.0,1723.7156982421875,1.0,282.4559631347656,284.435546875,291.29791259765625,293.4742736816406,293.1499938964844,293.1499938964844,282.1499938964844,35556.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621686697006226,1.0,0.0,0.0,3.9717459678649902,3.971773147583008,1.05258266103192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.03662109375,0.0,1917.840087890625,1895.4371337890625,0.0,3049.34619140625,0.9773231148719788,1.0,0.0,3.0,1.0,0.0
12132900,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.9990000128746032,0.6405572295188904,0.5153452157974243,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.491455078125,0.8354716897010803,0.3328384160995483,0.3171521723270416,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926452636719,0.796746015548706,0.2862320244312286,0.2022465616464615,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.7476472854614258,0.2361263632774353,0.2264326810836792,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49542236328125,0.7300783395767212,0.218217670917511,0.9952271580696106,285.4902038574219,284.95001220703125,298.1794128417969,288.2471008300781,297.62646484375,297.300537109375,285.4785461425781,1.0,0.5158619284629822,0.5106022357940674,0.5106022357940674,1.0,1.0,-2.708975315093994,1.007341980934143,1.701633334159851,0.4000649750232696,1.0,1.0,0.0,151.81918334960938,150.0,33438.09765625,0.0,1716.1341552734375,1.0,282.1932678222656,284.2210693359375,291.3205261230469,293.5882568359375,293.1499938964844,293.1499938964844,282.1499938964844,35657.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705443739891052,1.0,0.0,0.0,3.9774088859558105,3.977436065673828,1.0555863809713628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.64599609375,0.0,1926.05517578125,1895.4371337890625,0.0,3127.9169921875,0.978670060634613,1.0,0.0,3.0,1.0,0.0
12132960,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296569824219,0.9990000128746032,0.6393064260482788,0.5159132480621338,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.835692822933197,0.333473652601242,0.3177706897258758,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.7959861755371094,0.2857271134853363,0.2019073814153671,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.7472481727600098,0.2359625697135925,0.2263019680976867,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.7291352152824402,0.2175024300813675,0.9921532273292542,285.429931640625,284.95001220703125,298.2164001464844,288.2497253417969,297.6310729980469,297.2864685058594,285.4281005859375,1.0,0.5155813097953796,0.5103026032447815,0.5103026032447815,1.0,1.0,-2.706141233444214,1.0054757595062256,1.7006655931472778,0.398802638053894,1.0,1.0,0.0,151.89056396484375,153.0,33450.921875,0.0,1712.30224609375,1.0,282.15594482421875,284.1666564941406,291.2851867675781,293.4979248046875,293.1499938964844,293.1499938964844,281.8500061035156,35735.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724559545516968,1.0,0.0,0.0,3.981775522232056,3.981802940368652,1.0579053650872083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.79736328125,0.0,1932.4058837890625,1895.4371337890625,0.0,3145.84765625,0.979708731174469,1.0,0.0,3.0,1.0,0.0
12133020,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.9990000128746032,0.6354051828384399,0.5192919969558716,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.8349146246910095,0.3345601856708526,0.3188995122909546,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.7932065725326538,0.2845628261566162,0.2011691927909851,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.7453272342681885,0.2354789823293686,0.225942000746727,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.7261593341827393,0.2159162014722824,0.9855021834373474,285.1920166015625,284.95001220703125,298.2885131835937,288.2549133300781,297.638671875,297.25665283203125,285.1905822753906,1.0,0.515728771686554,0.5097033977508545,0.5097033977508545,1.0,1.0,-2.702244281768799,1.0028413534164429,1.6994028091430664,0.396975040435791,1.0,1.0,0.0,152.78590393066406,141.0,34105.58203125,0.0,1710.7164306640625,1.0,281.8558349609375,283.9023132324219,291.2803039550781,293.5291748046875,293.1499938964844,293.1499938964844,281.54998779296875,35843.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806211948394775,1.0,0.0,0.0,3.987737655639648,3.987765073776245,1.0610758636175888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.22021484375,0.0,1941.099365234375,1895.4371337890625,0.0,3222.40185546875,0.9811267852783204,1.0,0.0,3.0,1.0,0.0
12133080,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.9990000128746032,0.6354051828384399,0.5192919969558716,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.8349146246910095,0.3345601856708526,0.3188995122909546,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.7932065725326538,0.2845628261566162,0.2011691927909851,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.7453272342681885,0.2354789823293686,0.225942000746727,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.7261593341827393,0.2159162014722824,0.9855021834373474,285.1920166015625,284.95001220703125,298.2885131835937,288.2549133300781,297.638671875,297.25665283203125,285.1905822753906,1.0,0.515728771686554,0.5097033977508545,0.5097033977508545,1.0,1.0,-2.702244281768799,1.0028413534164429,1.6994028091430664,0.396975040435791,1.0,1.0,0.0,152.78590393066406,141.0,34105.58203125,0.0,1710.7164306640625,1.0,281.8558349609375,283.9023132324219,291.2803039550781,293.5291748046875,293.1499938964844,293.1499938964844,281.54998779296875,35843.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806211948394775,1.0,0.0,0.0,3.987737655639648,3.987765073776245,1.0610758636175888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.22021484375,0.0,1941.099365234375,1895.4371337890625,0.0,3222.40185546875,0.9811267852783204,1.0,0.0,3.0,1.0,0.0
12133140,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.63258957862854,0.5164156556129456,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8368212580680847,0.3351294994354248,0.3194547891616821,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7940141558647156,0.2838009297847748,0.2006488144397735,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.746288001537323,0.2351156026124954,0.2256066054105758,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.726370632648468,0.214899256825447,0.980966091156006,285.0138244628906,284.95001220703125,298.33062744140625,288.2580261230469,297.6439208984375,297.2408447265625,285.00653076171875,1.0,0.5134047269821167,0.5093438029289246,0.5093438029289246,1.0,1.0,-2.692992210388184,0.9983217120170592,1.6946704387664795,0.3946917355060577,1.0,1.0,0.0,151.5825958251953,141.0,34881.046875,0.0,1691.6572265625,1.0,281.57879638671875,283.6799621582031,291.3094482421875,293.64190673828125,293.1499938964844,293.1499938964844,281.54998779296875,35885.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882297277450562,1.0,0.0,0.0,3.990079402923584,3.9901068210601807,1.0623224397932065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.71435546875,0.0,1944.5208740234373,1895.4371337890625,0.0,3293.6484375,0.9816837310791016,1.0,0.0,3.0,1.0,0.0
12133200,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.6311083436012268,0.5125817656517029,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8390038013458252,0.335489422082901,0.3197262287139892,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7954832911491394,0.2832810282707214,0.2002345472574234,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.747735321521759,0.2348557114601135,0.2253017872571945,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7272659540176392,0.2142020910978317,0.9775747060775756,284.9779968261719,284.95001220703125,298.35821533203125,288.26007080078125,297.64849853515625,297.232421875,284.97589111328125,1.0,0.5111397504806519,0.5091041326522827,0.5091041326522827,1.0,1.0,-2.6837759017944336,0.9940330982208252,1.6897428035736084,0.3924927413463592,1.0,1.0,0.0,150.08897399902344,129.0,34846.91015625,0.0,1671.4454345703125,1.0,281.5558166503906,283.6454772949219,291.28564453125,293.5793151855469,293.1499938964844,293.1499938964844,281.25,35906.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888199329376221,1.0,0.0,0.0,3.99127984046936,3.991307258605957,1.062961700881715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.5478515625,0.0,1946.2764892578125,1895.4371337890625,0.0,3299.169921875,0.9819692373275756,1.0,0.0,3.0,1.0,0.0
12133260,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.9990000128746032,0.6291717886924744,0.4978129863739013,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.8473232388496399,0.3362680077552795,0.3203265070915222,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75360107421875,0.8020205497741699,0.2818905711174011,0.1991615742444992,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75396728515625,0.7538878917694092,0.2341263741254806,0.2244680374860763,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.7317999005317688,0.2123872488737106,0.9687460064888,284.7531433105469,284.95001220703125,298.4254455566406,288.26519775390625,297.6622314453125,297.2164306640625,284.7506103515625,1.0,0.5034388303756714,0.5085973143577576,0.5085973143577576,1.0,1.0,-2.653858423233032,0.9805682897567748,1.673290133476257,0.3857567012310028,0.9956293106079102,0.9956293106079102,0.0,144.6186065673828,132.0,35435.2890625,0.0,1603.8861083984375,1.0,281.2557983398437,283.38189697265625,291.2899475097656,293.6231994628906,293.1499938964844,293.1499938964844,280.95001220703125,36063.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89699786901474,1.0,0.0,0.0,3.989616632461548,3.989644050598145,1.0620759667290258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.224609375,0.0,1945.3687744140625,1895.4371337890625,0.0,3375.584228515625,0.9816747903823853,1.0,0.0,3.0,1.0,0.0
12133320,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.9990000128746032,0.6291717886924744,0.4978129863739013,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.8473232388496399,0.3362680077552795,0.3203265070915222,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75360107421875,0.8020205497741699,0.2818905711174011,0.1991615742444992,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75396728515625,0.7538878917694092,0.2341263741254806,0.2244680374860763,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.7317999005317688,0.2123872488737106,0.9687460064888,284.7531433105469,284.95001220703125,298.4254455566406,288.26519775390625,297.6622314453125,297.2164306640625,284.7506103515625,1.0,0.5034388303756714,0.5085973143577576,0.5085973143577576,1.0,1.0,-2.653858423233032,0.9805682897567748,1.673290133476257,0.3857567012310028,0.9956293106079102,0.9956293106079102,0.0,144.6186065673828,132.0,35435.2890625,0.0,1603.8861083984375,1.0,281.2557983398437,283.38189697265625,291.2899475097656,293.6231994628906,293.1499938964844,293.1499938964844,280.95001220703125,36063.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89699786901474,1.0,0.0,0.0,3.989616632461548,3.989644050598145,1.0620759667290258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.224609375,0.0,1945.3687744140625,1895.4371337890625,0.0,3375.584228515625,0.9816747903823853,1.0,0.0,3.0,1.0,0.0
12133380,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53546142578125,0.9990000128746032,0.6285224556922913,0.4899128973484039,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5358581542969,0.8521760702133179,0.3369332551956177,0.3208854496479034,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360717773437,0.8049288392066956,0.2804235816001892,0.1980849355459213,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5363464355469,0.7569105625152588,0.2333336174488067,0.2236418426036834,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365295410156,0.7333745956420898,0.2105321586132049,0.9600417017936708,284.53570556640625,284.95001220703125,298.490234375,288.270263671875,297.677001953125,297.2033996582031,284.5338439941406,1.0,0.4989043176174164,0.5080905556678772,0.5080905556678772,1.0,1.0,-2.632275104522705,0.9706646203994752,1.66161048412323,0.3803994655609131,0.988288402557373,0.988288402557373,0.0,141.5437774658203,135.0,36162.6484375,0.0,1559.9266357421875,1.0,280.9558410644531,283.1295166015625,291.29351806640625,293.6678466796875,293.1499938964844,293.1499938964844,280.6499938964844,36251.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046734571456908,1.0,0.0,0.0,3.9809529781341553,3.980980396270752,1.0574682391961687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.90673828125,0.0,1935.5379638671875,1895.4371337890625,0.0,3447.107421875,0.9798242449760436,1.0,0.0,3.0,1.0,0.0
12133440,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53546142578125,0.9990000128746032,0.6285224556922913,0.4899128973484039,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5358581542969,0.8521760702133179,0.3369332551956177,0.3208854496479034,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360717773437,0.8049288392066956,0.2804235816001892,0.1980849355459213,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5363464355469,0.7569105625152588,0.2333336174488067,0.2236418426036834,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365295410156,0.7333745956420898,0.2105321586132049,0.9600417017936708,284.53570556640625,284.95001220703125,298.490234375,288.270263671875,297.677001953125,297.2033996582031,284.5338439941406,1.0,0.4989043176174164,0.5080905556678772,0.5080905556678772,1.0,1.0,-2.632275104522705,0.9706646203994752,1.66161048412323,0.3803994655609131,0.988288402557373,0.988288402557373,0.0,141.5437774658203,135.0,36162.6484375,0.0,1559.9266357421875,1.0,280.9558410644531,283.1295166015625,291.29351806640625,293.6678466796875,293.1499938964844,293.1499938964844,280.6499938964844,36251.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046734571456908,1.0,0.0,0.0,3.9809529781341553,3.980980396270752,1.0574682391961687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.90673828125,0.0,1935.5379638671875,1895.4371337890625,0.0,3447.107421875,0.9798242449760436,1.0,0.0,3.0,1.0,0.0
