time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133500,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9990000128746032,0.6277648210525513,0.4881604313850403,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3814697265625,0.8534328937530518,0.3372468948364258,0.3211943209171295,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827514648437,0.8052073121070862,0.2796829342842102,0.1975761651992797,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843078613281,0.7573755383491516,0.2329285144805908,0.2232612669467926,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853759765625,0.7331995368003845,0.20960234105587,0.9558676481246948,284.3806457519531,284.95001220703125,298.521728515625,288.2727966308594,297.68389892578125,297.1966552734375,284.3703308105469,1.0,0.4974197745323181,0.507837176322937,0.507837176322937,1.0,1.0,-2.62445330619812,0.9669607877731324,1.6574923992156982,0.3783584237098694,0.9829937219619752,0.9829937219619752,0.0,140.76187133789062,135.0,36995.99609375,0.0,1545.6417236328125,1.0,280.6932067871094,282.93475341796875,291.3251953125,293.7989501953125,293.1499938964844,293.1499938964844,280.6499938964844,36362.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113815426826476,1.0,0.0,0.0,3.973935842514038,3.9739632606506334,1.0537436310187331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.34033203125,0.0,1927.26611328125,1895.4371337890625,0.0,3509.4208984375,0.9782788157463074,1.0,0.0,3.0,1.0,0.0
12133560,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294677734375,0.9990000128746032,0.6264984011650085,0.4876727163791656,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3298034667969,0.8539115786552429,0.3375121057033539,0.3214277625083923,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299865722656,0.8047037720680237,0.2789008617401123,0.1970179677009582,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302307128906,0.7571488618850708,0.2324887812137603,0.2228339463472366,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33038330078125,0.7323926687240601,0.2086413651704788,0.951509177684784,284.3296813964844,284.95001220703125,298.5526123046875,288.2753295898437,297.6901550292969,297.1888732910156,284.32818603515625,1.0,0.4963418841361999,0.5078166127204895,0.5078166127204895,1.0,1.0,-2.6177241802215576,0.9640755653381348,1.6536484956741333,0.376896321773529,0.9782975316047668,0.9782975316047668,0.0,140.38563537597656,138.0,37003.359375,0.0,1534.7344970703125,1.0,280.6558837890625,282.8887023925781,291.3019104003906,293.7255249023437,293.1499938964844,293.1499938964844,280.3500061035156,36460.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130119681358336,1.0,0.0,0.0,3.964674234390259,3.964701414108277,1.0488377029105322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.208984375,0.0,1915.989990234375,1895.4371337890625,0.0,3524.534423828125,0.9762680530548096,1.0,0.0,3.0,1.0,0.0
12133620,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.13104248046875,0.9990000128746032,0.6225196123123169,0.4892105758190155,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1313171386719,0.8534694314002991,0.338000625371933,0.3219277262687683,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1314697265625,0.8023309707641602,0.2773191332817077,0.1959412097930908,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13165283203125,0.7554663419723511,0.2315875440835952,0.222015768289566,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1317749023437,0.7296522855758667,0.2066997587680816,0.9429681897163392,284.1312255859375,284.95001220703125,298.612548828125,288.2803649902344,297.7020568847656,297.1733093261719,284.13006591796875,1.0,0.4951801598072052,0.507775604724884,0.507775604724884,1.0,1.0,-2.607629537582397,0.9597719311714172,1.6478575468063354,0.374687135219574,0.9657124876976012,0.9657124876976012,0.0,140.4775390625,141.0,37876.56640625,0.0,1521.3817138671875,1.0,280.35601806640625,282.655517578125,291.3104553222656,293.7870178222656,293.1499938964844,293.1499938964844,280.04998779296875,36694.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220716953277588,1.0,0.0,0.0,3.9398365020751953,3.939863681793213,1.0357374549130327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.13916015625,0.0,1885.771728515625,1895.4371337890625,0.0,3608.264892578125,0.9708001017570496,1.0,0.0,3.0,1.0,0.0
12133680,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.13104248046875,0.9990000128746032,0.6225196123123169,0.4892105758190155,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1313171386719,0.8534694314002991,0.338000625371933,0.3219277262687683,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1314697265625,0.8023309707641602,0.2773191332817077,0.1959412097930908,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13165283203125,0.7554663419723511,0.2315875440835952,0.222015768289566,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1317749023437,0.7296522855758667,0.2066997587680816,0.9429681897163392,284.1312255859375,284.95001220703125,298.612548828125,288.2803649902344,297.7020568847656,297.1733093261719,284.13006591796875,1.0,0.4951801598072052,0.507775604724884,0.507775604724884,1.0,1.0,-2.607629537582397,0.9597719311714172,1.6478575468063354,0.374687135219574,0.9657124876976012,0.9657124876976012,0.0,140.4775390625,141.0,37876.56640625,0.0,1521.3817138671875,1.0,280.35601806640625,282.655517578125,291.3104553222656,293.7870178222656,293.1499938964844,293.1499938964844,280.04998779296875,36694.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220716953277588,1.0,0.0,0.0,3.9398365020751953,3.939863681793213,1.0357374549130327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.13916015625,0.0,1885.771728515625,1895.4371337890625,0.0,3608.264892578125,0.9708001017570496,1.0,0.0,3.0,1.0,0.0
12133740,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93975830078125,0.9990000128746032,0.6165517568588257,0.4934404492378235,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399719238281,0.8514761328697205,0.3384013175964355,0.3223760426044464,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9400939941406,0.7984358668327332,0.2756839990615845,0.1948494911193847,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94024658203125,0.7524409294128418,0.2306323498487472,0.2211774438619613,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403686523437,0.7256404161453247,0.2046850621700287,0.9342797994613647,283.9399108886719,284.95001220703125,298.6700744628906,288.28533935546875,297.7146301269531,297.1600952148437,283.9390869140625,1.0,0.4949913918972015,0.5077345371246338,0.5077345371246338,1.0,1.0,-2.600489377975464,0.9567131996154784,1.643776297569275,0.3730663061141968,0.9506291151046752,0.9506291151046752,0.0,141.4585723876953,144.0,38763.74609375,0.0,1516.050537109375,1.0,280.05615234375,282.42987060546875,291.317626953125,293.8487548828125,293.1499938964844,293.1499938964844,279.75,36959.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931524395942688,1.0,0.0,0.0,3.9052581787109375,3.905284881591797,1.017636691358348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.73583984375,0.0,1843.8160400390625,1895.4371337890625,0.0,3695.10595703125,0.9631651043891908,1.0,0.0,3.0,1.0,0.0
12133800,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93975830078125,0.9990000128746032,0.6165517568588257,0.4934404492378235,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399719238281,0.8514761328697205,0.3384013175964355,0.3223760426044464,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9400939941406,0.7984358668327332,0.2756839990615845,0.1948494911193847,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94024658203125,0.7524409294128418,0.2306323498487472,0.2211774438619613,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403686523437,0.7256404161453247,0.2046850621700287,0.9342797994613647,283.9399108886719,284.95001220703125,298.6700744628906,288.28533935546875,297.7146301269531,297.1600952148437,283.9390869140625,1.0,0.4949913918972015,0.5077345371246338,0.5077345371246338,1.0,1.0,-2.600489377975464,0.9567131996154784,1.643776297569275,0.3730663061141968,0.9506291151046752,0.9506291151046752,0.0,141.4585723876953,144.0,38763.74609375,0.0,1516.050537109375,1.0,280.05615234375,282.42987060546875,291.317626953125,293.8487548828125,293.1499938964844,293.1499938964844,279.75,36959.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931524395942688,1.0,0.0,0.0,3.9052581787109375,3.905284881591797,1.017636691358348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.73583984375,0.0,1843.8160400390625,1895.4371337890625,0.0,3695.10595703125,0.9631651043891908,1.0,0.0,3.0,1.0,0.0
12133860,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7549743652344,0.9990000128746032,0.6087818145751953,0.4996058046817779,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7551574707031,0.8484058976173401,0.3387136459350586,0.3227634727954864,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.7934826612472534,0.2740000784397125,0.1937392503023147,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7554016113281,0.7485077381134033,0.2296239137649536,0.2203111201524734,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7554931640625,0.7206550240516663,0.2025638967752456,0.9252586364746094,283.7550964355469,284.95001220703125,298.7252197265625,288.290283203125,297.7279968261719,297.1499328613281,283.75439453125,1.0,0.4954645931720733,0.5074040293693542,0.5074040293693542,1.0,1.0,-2.595147132873535,0.9539544582366944,1.6411926746368408,0.3713484406471252,0.9331307411193848,0.9331307411193848,0.0,143.08441162109375,132.0,39631.6875,0.0,1516.022216796875,1.0,279.7564697265625,282.21197509765625,291.32293701171875,293.9085388183594,293.1499938964844,293.1499938964844,279.45001220703125,37266.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409990310668944,1.0,0.0,0.0,3.859427690505981,3.8594539165496826,9.93891717371298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.8056640625,0.0,1788.905517578125,1895.4371337890625,0.0,3781.52490234375,0.953038215637207,1.0,0.0,3.0,1.0,0.0
12133920,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7549743652344,0.9990000128746032,0.6087818145751953,0.4996058046817779,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7551574707031,0.8484058976173401,0.3387136459350586,0.3227634727954864,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.7934826612472534,0.2740000784397125,0.1937392503023147,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7554016113281,0.7485077381134033,0.2296239137649536,0.2203111201524734,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7554931640625,0.7206550240516663,0.2025638967752456,0.9252586364746094,283.7550964355469,284.95001220703125,298.7252197265625,288.290283203125,297.7279968261719,297.1499328613281,283.75439453125,1.0,0.4954645931720733,0.5074040293693542,0.5074040293693542,1.0,1.0,-2.595147132873535,0.9539544582366944,1.6411926746368408,0.3713484406471252,0.9331307411193848,0.9331307411193848,0.0,143.08441162109375,132.0,39631.6875,0.0,1516.022216796875,1.0,279.7564697265625,282.21197509765625,291.32293701171875,293.9085388183594,293.1499938964844,293.1499938964844,279.45001220703125,37266.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409990310668944,1.0,0.0,0.0,3.859427690505981,3.8594539165496826,9.93891717371298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.8056640625,0.0,1788.905517578125,1895.4371337890625,0.0,3781.52490234375,0.953038215637207,1.0,0.0,3.0,1.0,0.0
12133980,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6007385253906,0.9990000128746032,0.6043897271156311,0.4983134269714355,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.60272216796875,0.849236786365509,0.3388343751430511,0.3229110836982727,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6039733886719,0.7932929396629333,0.2730593681335449,0.1931035071611404,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6053161621094,0.7485538721084595,0.2290451973676681,0.2197836190462112,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6064453125,0.719939112663269,0.2013557106256485,0.9199592471122742,283.60211181640625,284.95001220703125,298.75408935546875,288.2929382324219,297.7337341308594,297.1430053710937,283.5931091308594,1.0,0.493484765291214,0.5072250366210938,0.5072250366210938,1.0,1.0,-2.586021900177002,0.9498052000999452,1.6362167596817017,0.3693519532680511,0.9219630360603333,0.9219630360603333,0.0,142.396728515625,132.0,40448.6015625,0.0,1500.6796875,1.0,279.48944091796875,282.0279235839844,291.35076904296875,294.0341796875,293.1499938964844,293.1499938964844,279.45001220703125,37472.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948561429977417,1.0,0.0,0.0,3.8292880058288574,3.829314231872559,9.78429170572781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.94677734375,0.0,1753.49072265625,1895.4371337890625,0.0,3849.9931640625,0.946361005306244,1.0,0.0,3.0,1.0,0.0
12134040,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.55975341796875,0.9990000128746032,0.6012128591537476,0.4948472678661346,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5600891113281,0.8511490821838379,0.3388839364051819,0.3229109346866607,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.560302734375,0.7943174839019775,0.2722212970256805,0.1924826204776764,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.560546875,0.7496338486671448,0.2285181879997253,0.2192420214414596,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56072998046875,0.7202970385551453,0.2002921253442764,0.9150006771087646,283.5599670410156,284.95001220703125,298.7779846191406,288.295166015625,297.7384033203125,297.1373596191406,283.558349609375,1.0,0.4909220337867737,0.5070734620094299,0.5070734620094299,1.0,1.0,-2.574507474899292,0.9447075128555298,1.6297998428344729,0.3668286204338074,0.9129942655563354,0.9129942655563354,0.0,140.98631286621094,120.0,40320.23828125,0.0,1479.0823974609375,1.0,279.4568786621094,281.9947509765625,291.32598876953125,293.9607238769531,293.1499938964844,293.1499938964844,279.1499938964844,37635.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501104950904846,1.0,0.0,0.0,3.8000917434692383,3.800117492675781,9.635659807827324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.5322265625,0.0,1719.395263671875,1895.4371337890625,0.0,3863.957275390625,0.9399427771568298,1.0,0.0,3.0,1.0,0.0
12134100,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.41033935546875,0.9990000128746032,0.598491370677948,0.4889493882656097,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.41259765625,0.8544751405715942,0.3389308154582977,0.3229235410690307,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4141540527344,0.7966508865356445,0.2713118195533752,0.1918207705020904,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.41571044921875,0.751876711845398,0.2279440611600875,0.2186547517776489,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4171447753906,0.7216737866401672,0.1991465538740158,0.909607470035553,283.41192626953125,284.95001220703125,298.803466796875,288.297607421875,297.7437438964844,297.13214111328125,283.4010314941406,1.0,0.4873373806476593,0.5069082379341125,0.5069082379341125,1.0,1.0,-2.5594594478607178,0.9381021857261658,1.6213573217391968,0.3635725080966949,0.9013192057609558,0.9013192057609558,0.0,138.75875854492188,120.0,41011.0234375,0.0,1449.442626953125,1.0,279.1977844238281,281.8187866210937,291.350341796875,294.0805053710937,293.1499938964844,293.1499938964844,279.1499938964844,37864.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564884901046752,1.0,0.0,0.0,3.764557838439941,3.764583349227905,9.456299494559062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.82373046875,0.0,1678.7821044921875,1895.4371337890625,0.0,3921.22265625,0.9320876002311708,1.0,0.0,3.0,1.0,0.0
12134160,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3578796386719,0.9990000128746032,0.5964692831039429,0.4813881814479828,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3582458496094,0.8587539792060852,0.3389193713665008,0.3228231966495514,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3584899902344,0.7998673319816589,0.2703542113304138,0.1910856366157531,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3587341308594,0.7549289464950562,0.2273312509059906,0.2179877907037735,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3589782714844,0.7237806916236877,0.1979881078004837,0.9039488434791564,283.3581237792969,284.95001220703125,298.8283386230469,288.3000183105469,297.7489013671875,297.12701416015625,283.3563232421875,1.0,0.4830319881439209,0.5068662166595459,0.5068662166595459,1.0,1.0,-2.541774272918701,0.9305744767189026,1.6111997365951538,0.3599765300750732,0.8901170492172241,0.8901170492172241,0.0,135.9911346435547,123.0,40796.91015625,0.0,1414.3604736328125,1.0,279.1572570800781,281.7774963378906,291.32330322265625,293.9929504394531,293.1499938964844,293.1499938964844,279.45001220703125,38088.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957600712776184,1.0,0.0,0.0,3.7239716053009033,3.723996877670288,9.253499797523546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.00341796875,0.0,1632.978271484375,1895.4371337890625,0.0,3931.169677734375,0.9231919050216676,1.0,0.0,3.0,1.0,0.0
12134220,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5545959472656,0.9990000128746032,0.5960449576377869,0.4725192189216614,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5540466308594,0.864644467830658,0.3401722311973572,0.3234962821006775,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5536499023437,0.8037629127502441,0.269667387008667,0.1902442574501037,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5532531738281,0.7587491869926453,0.2270357012748718,0.2173073142766952,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5528869628906,0.7259489893913269,0.196629986166954,0.8958978056907654,283.55419921875,284.95001220703125,298.8763427734375,288.3048095703125,297.7677001953125,297.1302490234375,283.5570068359375,1.0,0.4783454537391662,0.5067822933197021,0.5067822933197021,1.0,1.0,-2.5204036235809326,0.921483039855957,1.5989205837249756,0.3552629947662353,0.8730183243751526,0.8730183243751526,0.0,132.7567901611328,126.0,39335.72265625,0.0,1373.0416259765625,1.0,279.4424133300781,282.0181884765625,291.2292175292969,293.7362976074219,293.1499938964844,293.1499938964844,279.75,38153.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379395842552184,1.0,0.0,0.0,3.64290714263916,3.642931461334229,8.855019473230641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.81982421875,0.0,1541.3751220703125,1895.4371337890625,0.0,3753.693115234375,0.905192255973816,1.0,0.0,3.0,1.0,0.0
12134280,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5545959472656,0.9990000128746032,0.5960449576377869,0.4725192189216614,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5540466308594,0.864644467830658,0.3401722311973572,0.3234962821006775,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5536499023437,0.8037629127502441,0.269667387008667,0.1902442574501037,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5532531738281,0.7587491869926453,0.2270357012748718,0.2173073142766952,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5528869628906,0.7259489893913269,0.196629986166954,0.8958978056907654,283.55419921875,284.95001220703125,298.8763427734375,288.3048095703125,297.7677001953125,297.1302490234375,283.5570068359375,1.0,0.4783454537391662,0.5067822933197021,0.5067822933197021,1.0,1.0,-2.5204036235809326,0.921483039855957,1.5989205837249756,0.3552629947662353,0.8730183243751526,0.8730183243751526,0.0,132.7567901611328,126.0,39335.72265625,0.0,1373.0416259765625,1.0,279.4424133300781,282.0181884765625,291.2292175292969,293.7362976074219,293.1499938964844,293.1499938964844,279.75,38153.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379395842552184,1.0,0.0,0.0,3.64290714263916,3.642931461334229,8.855019473230641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.81982421875,0.0,1541.3751220703125,1895.4371337890625,0.0,3753.693115234375,0.905192255973816,1.0,0.0,3.0,1.0,0.0
12134340,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7500305175781,0.9990000128746032,0.5971683859825134,0.4680453240871429,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7486877441406,0.8685188293457031,0.3417919278144836,0.3247551321983337,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7475891113281,0.806374728679657,0.26993328332901,0.1902417987585067,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74658203125,0.7613089084625244,0.2274352610111236,0.2174648493528366,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7455444335937,0.7275004386901855,0.1963551491498947,0.8935697078704834,283.7490234375,284.95001220703125,298.9076232910156,288.3080139160156,297.7849426269531,297.1397705078125,283.7563781738281,1.0,0.4765593409538269,0.5067251920700073,0.5067251920700073,1.0,1.0,-2.5139222145080566,0.91868257522583,1.595239758491516,0.3537280559539795,0.8638503551483154,0.8638503551483154,0.0,131.2877655029297,126.0,38240.8046875,0.0,1358.5447998046875,1.0,279.7228698730469,282.2561950683594,291.1968994140625,293.58868408203125,293.1499938964844,293.1499938964844,279.75,38064.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206752777099608,1.0,0.0,0.0,3.589869260787964,3.589892864227295,8.599051284363668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.19580078125,0.0,1482.4873046875,1895.4371337890625,0.0,3595.388916015625,0.8933656811714172,1.0,0.0,3.0,1.0,0.0
12134400,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7836608886719,0.9990000128746032,0.597879946231842,0.4662555754184723,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.78302001953125,0.8703396916389465,0.3426814377307892,0.3255398273468017,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78253173828125,0.8076080679893494,0.2701783776283264,0.1903750747442245,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7820739746094,0.7625373601913452,0.2277331799268722,0.2176927626132965,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7816162109375,0.7282816767692566,0.1963513791561126,0.8932556509971619,283.7831726074219,284.95001220703125,298.9219665527344,288.3095092773437,297.79364013671875,297.1453857421875,283.78668212890625,1.0,0.4760675430297851,0.5066983699798584,0.5066983699798584,1.0,1.0,-2.512768745422364,0.9181624054908752,1.5946062803268433,0.3533895313739776,0.8592635989189148,0.8592635989189148,0.0,130.7508544921875,129.0,38147.13671875,0.0,1354.79296875,1.0,279.7413635253906,282.2924194335937,291.21990966796875,293.62774658203125,293.1499938964844,293.1499938964844,280.04998779296875,38040.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163451790809632,1.0,0.0,0.0,3.565751075744629,3.56577467918396,8.483896749567066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.40869140625,0.0,1456.3568115234375,1895.4371337890625,0.0,3555.39208984375,0.8879677057266235,1.0,0.0,3.0,1.0,0.0
12134460,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.017578125,0.9990000128746032,0.6006264686584473,0.4624820351600647,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0169372558594,0.8752815127372742,0.3458884060382843,0.3283737003803253,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01641845703125,0.8107378482818604,0.2713322043418884,0.1910519301891327,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.01593017578125,0.7658253908157349,0.2290238589048385,0.2187462002038955,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01544189453125,0.7303236722946167,0.1967294514179229,0.8941131830215454,284.01708984375,284.95001220703125,298.9652099609375,288.3141174316406,297.8211669921875,297.1634826660156,284.0207824707031,1.0,0.4757285118103027,0.5068072080612183,0.5068072080612183,1.0,1.0,-2.5147416591644287,0.9191824793815612,1.5955591201782229,0.3537514507770538,0.8486614227294922,0.8486614227294922,0.0,129.76785278320312,132.0,37121.48046875,0.0,1353.069091796875,1.0,280.0406799316406,282.5717468261719,291.239501953125,293.5771179199219,293.1499938964844,293.1499938964844,280.3500061035156,37809.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984980583190918,1.0,0.0,0.0,3.496866464614868,3.496889352798462,8.159271942531632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.16650390625,0.0,1382.35302734375,1895.4371337890625,0.0,3389.579833984375,0.872527003288269,1.0,0.0,3.0,1.0,0.0
12134520,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.017578125,0.9990000128746032,0.6006264686584473,0.4624820351600647,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0169372558594,0.8752815127372742,0.3458884060382843,0.3283737003803253,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01641845703125,0.8107378482818604,0.2713322043418884,0.1910519301891327,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.01593017578125,0.7658253908157349,0.2290238589048385,0.2187462002038955,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01544189453125,0.7303236722946167,0.1967294514179229,0.8941131830215454,284.01708984375,284.95001220703125,298.9652099609375,288.3141174316406,297.8211669921875,297.1634826660156,284.0207824707031,1.0,0.4757285118103027,0.5068072080612183,0.5068072080612183,1.0,1.0,-2.5147416591644287,0.9191824793815612,1.5955591201782229,0.3537514507770538,0.8486614227294922,0.8486614227294922,0.0,129.76785278320312,132.0,37121.48046875,0.0,1353.069091796875,1.0,280.0406799316406,282.5717468261719,291.239501953125,293.5771179199219,293.1499938964844,293.1499938964844,280.3500061035156,37809.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984980583190918,1.0,0.0,0.0,3.496866464614868,3.496889352798462,8.159271942531632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.16650390625,0.0,1382.35302734375,1895.4371337890625,0.0,3389.579833984375,0.872527003288269,1.0,0.0,3.0,1.0,0.0
12134580,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2503662109375,0.9990000128746032,0.6036597490310669,0.4610907733440399,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.249755859375,0.8791656494140625,0.3495252430438995,0.3316878080368042,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491760253906,0.8129068613052368,0.2728669941425323,0.1920489519834518,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24871826171875,0.768318235874176,0.230686068534851,0.2202193140983581,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2481994628906,0.7317548990249634,0.1975007951259613,0.8971058130264282,284.2498779296875,284.95001220703125,299.0061340332031,288.3186340332031,297.848876953125,297.1827697753906,284.253662109375,1.0,0.4768933057785034,0.5069161057472229,0.5069161057472229,1.0,1.0,-2.5236098766326904,0.9231136441230774,1.6004961729049685,0.3555143177509308,0.8411465287208557,0.8411465287208557,0.0,129.6719207763672,135.0,36184.13671875,0.0,1363.8587646484375,1.0,280.3400573730469,282.8481750488281,291.2594909667969,293.5386047363281,293.1499938964844,293.1499938964844,280.6499938964844,37497.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839894533157349,1.0,0.0,0.0,3.439504146575928,3.439526557922364,7.89377963883453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.888671875,0.0,1321.9039306640625,1895.4371337890625,0.0,3253.95556640625,0.8595964908599854,1.0,0.0,3.0,1.0,0.0
12134640,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2503662109375,0.9990000128746032,0.6036597490310669,0.4610907733440399,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.249755859375,0.8791656494140625,0.3495252430438995,0.3316878080368042,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491760253906,0.8129068613052368,0.2728669941425323,0.1920489519834518,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24871826171875,0.768318235874176,0.230686068534851,0.2202193140983581,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2481994628906,0.7317548990249634,0.1975007951259613,0.8971058130264282,284.2498779296875,284.95001220703125,299.0061340332031,288.3186340332031,297.848876953125,297.1827697753906,284.253662109375,1.0,0.4768933057785034,0.5069161057472229,0.5069161057472229,1.0,1.0,-2.5236098766326904,0.9231136441230774,1.6004961729049685,0.3555143177509308,0.8411465287208557,0.8411465287208557,0.0,129.6719207763672,135.0,36184.13671875,0.0,1363.8587646484375,1.0,280.3400573730469,282.8481750488281,291.2594909667969,293.5386047363281,293.1499938964844,293.1499938964844,280.6499938964844,37497.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839894533157349,1.0,0.0,0.0,3.439504146575928,3.439526557922364,7.89377963883453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.888671875,0.0,1321.9039306640625,1895.4371337890625,0.0,3253.95556640625,0.8595964908599854,1.0,0.0,3.0,1.0,0.0
12134700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078063964844,0.9990000128746032,0.605116069316864,0.4612425863742828,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4057006835937,0.8806495666503906,0.3514461815357208,0.3334457278251648,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037475585937,0.8135883808135986,0.2737215757369995,0.19261234998703,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.402099609375,0.7692031264305115,0.2316058427095413,0.2210493683815002,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4002685546875,0.7321726083755493,0.1979744136333465,0.8990641236305237,284.4061584472656,284.95001220703125,299.0257263183594,288.32086181640625,297.8627624511719,297.1928405761719,284.4188842773437,1.0,0.4779229462146759,0.5069705843925476,0.5069705843925476,1.0,1.0,-2.5299293994903564,0.9258725047111512,1.6040568351745603,0.3567783534526825,0.8390229940414429,0.8390229940414429,0.0,129.91921997070312,135.0,35388.296875,0.0,1372.9476318359375,1.0,280.5923767089844,283.0450134277344,291.24237060546875,293.4259338378906,293.1499938964844,293.1499938964844,280.6499938964844,37305.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752505779266357,1.0,0.0,0.0,3.415585517883301,3.415607690811157,7.784373110553133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.49951171875,0.0,1296.815673828125,1895.4371337890625,0.0,3172.056640625,0.854205310344696,1.0,0.0,3.0,1.0,0.0
12134760,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4811706542969,0.9990000128746032,0.6065932512283325,0.4617116749286651,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805603027344,0.8820419311523438,0.3534711897373199,0.3353361189365387,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800109863281,0.814204216003418,0.2746688425540924,0.1932629942893982,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47955322265625,0.7700262665748596,0.2326076626777649,0.2219800353050232,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790344238281,0.732543408870697,0.1985238939523697,0.9014577865600586,284.480712890625,284.95001220703125,299.0447082519531,288.3230285644531,297.8765869140625,297.20361328125,284.4844665527344,1.0,0.4792100787162781,0.5067158937454224,0.5067158937454224,1.0,1.0,-2.537538290023804,0.928708791732788,1.608829379081726,0.357832670211792,0.8366914987564087,0.8366914987564087,0.0,130.29672241210938,138.0,35332.46484375,0.0,1384.290283203125,1.0,280.6394958496094,283.1199645996094,291.2741394042969,293.5010986328125,293.1499938964844,293.1499938964844,280.95001220703125,37128.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715448975563049,1.0,0.0,0.0,3.395918607711792,3.3959405422210693,7.694986834394513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.4296875,0.0,1276.29296875,1895.4371337890625,0.0,3137.302001953125,0.8496752381324768,1.0,0.0,3.0,1.0,0.0
12134820,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.9990000128746032,0.6093287467956543,0.4638776481151581,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.8841380476951599,0.3576903045177459,0.3392605483531952,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.8148542642593384,0.2767051756381988,0.1946543306112289,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7711235284805298,0.2347462326288223,0.2239674478769302,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.7328209280967712,0.1997419446706771,0.906799852848053,284.7159729003906,284.95001220703125,299.0809631347656,288.3273010253906,297.90338134765625,297.2247314453125,284.7196350097656,1.0,0.4824070632457733,0.5062065124511719,0.5062065124511719,1.0,1.0,-2.555330753326416,0.935392200946808,1.6199384927749634,0.3603907525539398,0.8354006409645081,0.8354006409645081,0.0,131.47842407226562,141.0,34694.78515625,0.0,1412.3507080078125,1.0,280.9391174316406,283.3948059082031,291.2870483398437,293.47174072265625,293.1499938964844,293.1499938964844,281.25,36718.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860707700252533,1.0,0.0,0.0,3.3677353858947754,3.3677568435668945,7.567792863483191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.56298828125,0.0,1246.1826171875,1895.4371337890625,0.0,3035.642333984375,0.843121349811554,1.0,0.0,3.0,1.0,0.0
12134880,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.9990000128746032,0.6093287467956543,0.4638776481151581,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.8841380476951599,0.3576903045177459,0.3392605483531952,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.8148542642593384,0.2767051756381988,0.1946543306112289,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7711235284805298,0.2347462326288223,0.2239674478769302,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.7328209280967712,0.1997419446706771,0.906799852848053,284.7159729003906,284.95001220703125,299.0809631347656,288.3273010253906,297.90338134765625,297.2247314453125,284.7196350097656,1.0,0.4824070632457733,0.5062065124511719,0.5062065124511719,1.0,1.0,-2.555330753326416,0.935392200946808,1.6199384927749634,0.3603907525539398,0.8354006409645081,0.8354006409645081,0.0,131.47842407226562,141.0,34694.78515625,0.0,1412.3507080078125,1.0,280.9391174316406,283.3948059082031,291.2870483398437,293.47174072265625,293.1499938964844,293.1499938964844,281.25,36718.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860707700252533,1.0,0.0,0.0,3.3677353858947754,3.3677568435668945,7.567792863483191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.56298828125,0.0,1246.1826171875,1895.4371337890625,0.0,3035.642333984375,0.843121349811554,1.0,0.0,3.0,1.0,0.0
12134940,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9990000128746032,0.6118824481964111,0.4671442806720733,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8857211470603943,0.3621616959571838,0.3434423804283142,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8150997757911682,0.2789565920829773,0.1962100863456726,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7718284726142883,0.2370786219835281,0.2261571735143661,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7327741980552673,0.2011309117078781,0.9129969477653505,284.9481811523437,284.95001220703125,299.1148986816406,288.3314208984375,297.9291381835937,297.2453918457031,284.95172119140625,1.0,0.4862831532955169,0.5056971907615662,0.5056971907615662,1.0,1.0,-2.576223611831665,0.9433670043945312,1.6328567266464231,0.3635590672492981,0.837193489074707,0.837193489074707,0.0,133.07675170898438,144.0,34133.875,0.0,1446.671630859375,1.0,281.2388916015625,283.6641540527344,291.2998046875,293.4497375488281,293.1499938964844,293.1499938964844,281.54998779296875,36290.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516513705253601,1.0,0.0,0.0,3.3557631969451904,3.3557844161987305,7.514081517001614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.76220703125,0.0,1231.7913818359375,1895.4371337890625,0.0,2950.740478515625,0.8401252627372742,1.0,0.0,3.0,1.0,0.0
12135000,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9990000128746032,0.6118824481964111,0.4671442806720733,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8857211470603943,0.3621616959571838,0.3434423804283142,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8150997757911682,0.2789565920829773,0.1962100863456726,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7718284726142883,0.2370786219835281,0.2261571735143661,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7327741980552673,0.2011309117078781,0.9129969477653505,284.9481811523437,284.95001220703125,299.1148986816406,288.3314208984375,297.9291381835937,297.2453918457031,284.95172119140625,1.0,0.4862831532955169,0.5056971907615662,0.5056971907615662,1.0,1.0,-2.576223611831665,0.9433670043945312,1.6328567266464231,0.3635590672492981,0.837193489074707,0.837193489074707,0.0,133.07675170898438,144.0,34133.875,0.0,1446.671630859375,1.0,281.2388916015625,283.6641540527344,291.2998046875,293.4497375488281,293.1499938964844,293.1499938964844,281.54998779296875,36290.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516513705253601,1.0,0.0,0.0,3.3557631969451904,3.3557844161987305,7.514081517001614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.76220703125,0.0,1231.7913818359375,1895.4371337890625,0.0,2950.740478515625,0.8401252627372742,1.0,0.0,3.0,1.0,0.0
12135060,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.9990000128746032,0.614253044128418,0.4712162315845489,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.8869488835334778,0.3668456971645355,0.3478413224220276,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17388916015625,0.8150754570960999,0.2813859283924103,0.1979018598794937,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.772268533706665,0.2395719736814499,0.2285144329071045,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.7325161099433899,0.2026626914739608,0.9199036955833436,285.1744689941406,284.95001220703125,299.1465148925781,288.3353576660156,297.9530639648437,297.2649230957031,285.177734375,1.0,0.4906831979751587,0.5048835277557373,0.5048835277557373,1.0,1.0,-2.599563837051392,0.9518684148788452,1.6476953029632568,0.3667183220386505,0.8419638872146606,0.8419638872146606,0.0,134.99566650390625,147.0,33617.56640625,0.0,1486.1964111328125,1.0,281.5388488769531,283.9249267578125,291.3097839355469,293.4283752441406,293.1499938964844,293.1499938964844,281.8500061035156,35866.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438037037849426,1.0,0.0,0.0,3.359855890274048,3.359877109527588,7.532421477662865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.11328125,0.0,1232.7738037109375,1895.4371337890625,0.0,2877.273193359375,0.8406772613525391,1.0,0.0,3.0,1.0,0.0
12135120,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.9990000128746032,0.614253044128418,0.4712162315845489,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.8869488835334778,0.3668456971645355,0.3478413224220276,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17388916015625,0.8150754570960999,0.2813859283924103,0.1979018598794937,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.772268533706665,0.2395719736814499,0.2285144329071045,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.7325161099433899,0.2026626914739608,0.9199036955833436,285.1744689941406,284.95001220703125,299.1465148925781,288.3353576660156,297.9530639648437,297.2649230957031,285.177734375,1.0,0.4906831979751587,0.5048835277557373,0.5048835277557373,1.0,1.0,-2.599563837051392,0.9518684148788452,1.6476953029632568,0.3667183220386505,0.8419638872146606,0.8419638872146606,0.0,134.99566650390625,147.0,33617.56640625,0.0,1486.1964111328125,1.0,281.5388488769531,283.9249267578125,291.3097839355469,293.4283752441406,293.1499938964844,293.1499938964844,281.8500061035156,35866.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438037037849426,1.0,0.0,0.0,3.359855890274048,3.359877109527588,7.532421477662865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.11328125,0.0,1232.7738037109375,1895.4371337890625,0.0,2877.273193359375,0.8406772613525391,1.0,0.0,3.0,1.0,0.0
12135180,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225158691406,0.9990000128746032,0.6166582107543945,0.4757473468780517,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220275878906,0.8880559802055359,0.3717859983444214,0.3524677157402038,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.8150022029876709,0.2840613126754761,0.1997486501932144,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.772655189037323,0.2422751486301422,0.2310542613267898,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42059326171875,0.7322303652763367,0.2043778747320175,0.927574634552002,285.422119140625,284.95001220703125,299.1758117675781,288.3391418457031,297.9759826660156,297.2840881347656,285.4253845214844,1.0,0.4954973757266998,0.5040698051452637,0.5040698051452637,1.0,1.0,-2.62505316734314,0.961229920387268,1.663823127746582,0.3702623248100281,0.8502030968666077,0.8502030968666077,0.0,137.13514709472656,150.0,33314.89453125,0.0,1530.28759765625,1.0,281.83892822265625,284.1893615722656,291.32049560546875,293.4171447753906,293.1499938964844,293.1499938964844,282.1499938964844,35427.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371720314025879,1.0,0.0,0.0,3.3804075717926025,3.3804290294647217,7.624852855769859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.11181640625,0.0,1249.4393310546875,1895.4371337890625,0.0,2815.305419921875,0.844865083694458,1.0,0.0,3.0,1.0,0.0
12135240,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225158691406,0.9990000128746032,0.6166582107543945,0.4757473468780517,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220275878906,0.8880559802055359,0.3717859983444214,0.3524677157402038,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.8150022029876709,0.2840613126754761,0.1997486501932144,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.772655189037323,0.2422751486301422,0.2310542613267898,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42059326171875,0.7322303652763367,0.2043778747320175,0.927574634552002,285.422119140625,284.95001220703125,299.1758117675781,288.3391418457031,297.9759826660156,297.2840881347656,285.4253845214844,1.0,0.4954973757266998,0.5040698051452637,0.5040698051452637,1.0,1.0,-2.62505316734314,0.961229920387268,1.663823127746582,0.3702623248100281,0.8502030968666077,0.8502030968666077,0.0,137.13514709472656,150.0,33314.89453125,0.0,1530.28759765625,1.0,281.83892822265625,284.1893615722656,291.32049560546875,293.4171447753906,293.1499938964844,293.1499938964844,282.1499938964844,35427.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371720314025879,1.0,0.0,0.0,3.3804075717926025,3.3804290294647217,7.624852855769859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.11181640625,0.0,1249.4393310546875,1895.4371337890625,0.0,2815.305419921875,0.844865083694458,1.0,0.0,3.0,1.0,0.0
12135300,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961608886719,0.9990000128746032,0.6178931593894958,0.4781525731086731,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941467285156,0.888563871383667,0.3743360340595245,0.3548413515090942,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59197998046875,0.8149547576904297,0.2854829430580139,0.2007219195365905,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.7728390097618103,0.2437005788087844,0.2323860824108123,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.7320871353149414,0.205300360918045,0.931672751903534,285.594482421875,284.95001220703125,299.1896057128906,288.3409423828125,297.9869384765625,297.2933349609375,285.607666015625,1.0,0.4980353713035583,0.5036630034446716,0.5036630034446716,1.0,1.0,-2.638488531112671,0.9661892652511596,1.6722992658615112,0.3721645176410675,0.8561561703681946,0.8561561703681946,0.0,138.27638244628906,150.0,32925.55078125,0.0,1553.8992919921875,1.0,282.0910339355469,284.3836975097656,291.30035400390625,293.3218994140625,293.1499938964844,293.1499938964844,282.1499938964844,35198.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320770263671875,1.0,0.0,0.0,3.3964638710021973,3.3964853286743164,7.697457249378203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.3037109375,0.0,1263.3837890625,1895.4371337890625,0.0,2767.789306640625,0.8482837080955505,1.0,0.0,3.0,1.0,0.0
