time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135360,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688842773437,0.9990000128746032,0.6192591786384583,0.4804307520389557,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66845703125,0.8892613649368286,0.3769888281822204,0.357349157333374,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.8150957226753235,0.2870003879070282,0.201787531375885,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.7732014656066895,0.2452069669961929,0.2338176220655441,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.7321043610572815,0.2062962502241134,0.9361831545829772,285.6685485839844,284.95001220703125,299.20281982421875,288.3426818847656,297.9979553222656,297.30322265625,285.6714782714844,1.0,0.5006626844406128,0.5031338334083557,0.5031338334083557,1.0,1.0,-2.652658700942993,0.9712555408477784,1.6814032793045044,0.3740078210830688,0.8617486357688904,0.8617486357688904,0.0,139.4126434326172,153.0,33069.20703125,0.0,1578.7322998046875,1.0,282.1392517089844,284.447998046875,291.3322448730469,293.4134216308594,293.1499938964844,293.1499938964844,282.45001220703125,35005.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322333097457886,1.0,0.0,0.0,3.416900873184204,3.4169225692749023,7.79036952280876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.94873046875,0.0,1282.00537109375,1895.4371337890625,0.0,2769.245361328125,0.8526163697242737,1.0,0.0,3.0,1.0,0.0
12135420,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.9990000128746032,0.622048020362854,0.485227882862091,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.8905616402626038,0.3824271857738495,0.3624584972858429,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.8153215050697327,0.2901451885700226,0.2039793580770492,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.7738808989524841,0.2483245134353637,0.2367667257785797,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.7321200966835022,0.2083851397037506,0.9455969333648682,285.90948486328125,284.95001220703125,299.2275390625,288.34600830078125,298.0187683105469,297.3220520019531,285.912109375,1.0,0.5061215162277222,0.5020754337310791,0.5020754337310791,1.0,1.0,-2.6820507049560547,0.9817682504653932,1.7002824544906616,0.3778549432754516,0.8764766454696655,0.8764766454696655,0.0,141.80917358398438,156.0,32843.796875,0.0,1631.182861328125,1.0,282.4397888183594,284.6997375488281,291.3412170410156,293.4091186523437,293.1499938964844,293.1499938964844,282.75,34625.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284047842025757,1.0,0.0,0.0,3.467659950256348,3.467681884765625,8.023544637580926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.29638671875,0.0,1329.842041015625,1895.4371337890625,0.0,2733.6005859375,0.8636027574539185,1.0,0.0,3.0,1.0,0.0
12135480,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.9990000128746032,0.622048020362854,0.485227882862091,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.8905616402626038,0.3824271857738495,0.3624584972858429,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.8153215050697327,0.2901451885700226,0.2039793580770492,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.7738808989524841,0.2483245134353637,0.2367667257785797,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.7321200966835022,0.2083851397037506,0.9455969333648682,285.90948486328125,284.95001220703125,299.2275390625,288.34600830078125,298.0187683105469,297.3220520019531,285.912109375,1.0,0.5061215162277222,0.5020754337310791,0.5020754337310791,1.0,1.0,-2.6820507049560547,0.9817682504653932,1.7002824544906616,0.3778549432754516,0.8764766454696655,0.8764766454696655,0.0,141.80917358398438,156.0,32843.796875,0.0,1631.182861328125,1.0,282.4397888183594,284.6997375488281,291.3412170410156,293.4091186523437,293.1499938964844,293.1499938964844,282.75,34625.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284047842025757,1.0,0.0,0.0,3.467659950256348,3.467681884765625,8.023544637580926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.29638671875,0.0,1329.842041015625,1895.4371337890625,0.0,2733.6005859375,0.8636027574539185,1.0,0.0,3.0,1.0,0.0
12135540,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279602050781,0.9990000128746032,0.6243349313735962,0.4889615476131439,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.127197265625,0.8915786147117615,0.3867294490337372,0.3664645254611969,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263122558594,0.815536618232727,0.2926732897758484,0.2057191580533981,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.7744442224502563,0.2508158683776855,0.2391022741794586,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.7321905493736267,0.2100841403007507,0.9531704187393188,286.1272888183594,284.95001220703125,299.24481201171875,288.3483581542969,298.03399658203125,297.33624267578125,286.1324462890625,1.0,0.5104333162307739,0.5012710690498352,0.5012710690498352,1.0,1.0,-2.705348014831543,0.9901283979415894,1.7152197360992432,0.3809421360492706,0.8902866840362549,0.8902866840362549,0.0,143.70706176757812,156.0,32541.68359375,0.0,1673.4862060546875,1.0,282.7275390625,284.9319152832031,291.3283996582031,293.3582458496094,293.1499938964844,293.1499938964844,282.75,34349.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238331079483032,1.0,0.0,0.0,3.514712333679199,3.5147347450256348,8.242763556154387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.4501953125,0.0,1375.904541015625,1895.4371337890625,0.0,2691.11669921875,0.8738967776298523,1.0,0.0,3.0,1.0,0.0
12135600,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464538574219,0.9990000128746032,0.6250320076942444,0.4900918006896972,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461486816406,0.8919684886932373,0.3880894482135772,0.3677798807621002,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.8156695365905762,0.2934708297252655,0.2063001990318298,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455078125,0.7746848464012146,0.2516064047813415,0.2398749440908432,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.7322701811790466,0.2106261402368545,0.9557108879089355,286.14617919921875,284.95001220703125,299.25,288.3490905761719,298.0385131835937,297.3404541015625,286.14849853515625,1.0,0.5118252635002136,0.5010170936584473,0.5010170936584473,1.0,1.0,-2.7129664421081543,0.9928714036941528,1.720095157623291,0.3819673061370849,0.8943396210670471,0.8943396210670471,0.0,144.30496215820312,159.0,32631.875,0.0,1687.3565673828125,1.0,282.7404479980469,284.9462890625,291.34722900390625,293.4028625488281,293.1499938964844,293.1499938964844,283.04998779296875,34299.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251097202301025,1.0,0.0,0.0,3.53059720993042,3.5306198596954346,8.317439892380207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.77392578125,0.0,1392.0343017578125,1895.4371337890625,0.0,2702.970703125,0.8773890733718872,1.0,0.0,3.0,1.0,0.0
12135660,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798828125,0.9990000128746032,0.6282429099082947,0.494950383901596,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3796081542969,0.8935204744338989,0.3939745724201202,0.3733114302158355,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792419433594,0.8161656856536865,0.2969713807106018,0.2087441384792328,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3789978027344,0.7756380438804626,0.2550461292266845,0.2431337982416153,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.378662109375,0.7325742244720459,0.2130127251148224,0.9664857983589172,286.379638671875,284.95001220703125,299.27130126953125,288.3548583984375,298.057373046875,297.3585510253906,286.3817443847656,1.0,0.5177373290061951,0.4997247755527496,0.4997247755527496,1.0,1.0,-2.7452526092529297,1.0040974617004397,1.7411552667617798,0.3859082758426666,0.9153046607971193,0.9153046607971193,0.0,146.87551879882812,162.0,32427.328125,0.0,1747.0875244140625,1.0,283.0409851074219,285.18914794921875,291.3529357910156,293.395751953125,293.1499938964844,293.1499938964844,282.75,34039.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217532634735107,1.0,0.0,0.0,3.60321855545044,3.603241920471192,8.663124049235194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.11962890625,0.0,1467.2615966796875,1895.4371337890625,0.0,2671.819580078125,0.8934425711631775,1.0,0.0,3.0,1.0,0.0
12135720,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798828125,0.9990000128746032,0.6282429099082947,0.494950383901596,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3796081542969,0.8935204744338989,0.3939745724201202,0.3733114302158355,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792419433594,0.8161656856536865,0.2969713807106018,0.2087441384792328,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3789978027344,0.7756380438804626,0.2550461292266845,0.2431337982416153,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.378662109375,0.7325742244720459,0.2130127251148224,0.9664857983589172,286.379638671875,284.95001220703125,299.27130126953125,288.3548583984375,298.057373046875,297.3585510253906,286.3817443847656,1.0,0.5177373290061951,0.4997247755527496,0.4997247755527496,1.0,1.0,-2.7452526092529297,1.0040974617004397,1.7411552667617798,0.3859082758426666,0.9153046607971193,0.9153046607971193,0.0,146.87551879882812,162.0,32427.328125,0.0,1747.0875244140625,1.0,283.0409851074219,285.18914794921875,291.3529357910156,293.395751953125,293.1499938964844,293.1499938964844,282.75,34039.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217532634735107,1.0,0.0,0.0,3.60321855545044,3.603241920471192,8.663124049235194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.11962890625,0.0,1467.2615966796875,1895.4371337890625,0.0,2671.819580078125,0.8934425711631775,1.0,0.0,3.0,1.0,0.0
12135780,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683044433594,0.9990000128746032,0.6280235052108765,0.5018429160118103,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685791015625,0.8931398987770081,0.3983920812606811,0.3780406713485718,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689453125,0.8149201273918152,0.2991230487823486,0.2106387764215469,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.774925172328949,0.2574659585952759,0.2458516210317611,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695251464844,0.7314527630805969,0.2145134210586547,0.975086271762848,286.1685485839844,284.95001220703125,299.2925720214844,288.36602783203125,298.0632019042969,297.3565368652344,286.1666259765625,1.0,0.5236418843269348,0.4984324276447296,0.4984324276447296,1.0,1.0,-2.775104761123657,1.0142250061035156,1.7608797550201416,0.3893963694572449,0.9298766255378724,0.9298766255378724,0.0,149.99386596679688,165.0,33445.76171875,0.0,1806.948486328125,1.0,282.7579040527344,284.93975830078125,291.462158203125,293.6455383300781,293.1499938964844,293.1499938964844,282.45001220703125,34210.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462623953819275,1.0,0.0,0.0,3.670888185501098,3.670912265777588,8.991572144623206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.52099609375,0.0,1543.06591796875,1895.4371337890625,0.0,2900.27685546875,0.9087037444114684,1.0,0.0,3.0,1.0,0.0
12135840,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683044433594,0.9990000128746032,0.6280235052108765,0.5018429160118103,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685791015625,0.8931398987770081,0.3983920812606811,0.3780406713485718,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689453125,0.8149201273918152,0.2991230487823486,0.2106387764215469,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.774925172328949,0.2574659585952759,0.2458516210317611,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695251464844,0.7314527630805969,0.2145134210586547,0.975086271762848,286.1685485839844,284.95001220703125,299.2925720214844,288.36602783203125,298.0632019042969,297.3565368652344,286.1666259765625,1.0,0.5236418843269348,0.4984324276447296,0.4984324276447296,1.0,1.0,-2.775104761123657,1.0142250061035156,1.7608797550201416,0.3893963694572449,0.9298766255378724,0.9298766255378724,0.0,149.99386596679688,165.0,33445.76171875,0.0,1806.948486328125,1.0,282.7579040527344,284.93975830078125,291.462158203125,293.6455383300781,293.1499938964844,293.1499938964844,282.45001220703125,34210.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462623953819275,1.0,0.0,0.0,3.670888185501098,3.670912265777588,8.991572144623206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.52099609375,0.0,1543.06591796875,1895.4371337890625,0.0,2900.27685546875,0.9087037444114684,1.0,0.0,3.0,1.0,0.0
12135900,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.9990000128746032,0.626148521900177,0.5065991878509521,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8916630148887634,0.3999724090099334,0.3797882199287414,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.8131047487258911,0.2996136546134949,0.2111628353595733,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.7734102010726929,0.2581897675991058,0.2467503696680069,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.729859471321106,0.2148051559925079,0.9773855805397034,285.99371337890625,284.95001220703125,299.3031921386719,288.3735656738281,298.06182861328125,297.34893798828125,285.9823303222656,1.0,0.5264379382133484,0.4977862536907196,0.4977862536907196,1.0,1.0,-2.787397623062134,1.0181727409362793,1.769225001335144,0.3906133472919464,0.9351471662521362,0.9351471662521362,0.0,151.86474609375,165.0,34213.97265625,0.0,1834.7274169921875,1.0,282.50030517578125,284.7313842773437,291.5018310546875,293.8013610839844,293.1499938964844,293.1499938964844,282.45001220703125,34356.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608584403991699,1.0,0.0,0.0,3.700937747955322,3.700962066650391,9.139382655121152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.15576171875,0.0,1578.1158447265625,1895.4371337890625,0.0,3037.05615234375,0.9155133962631226,1.0,0.0,3.0,1.0,0.0
12135960,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.9990000128746032,0.6232311725616455,0.5121080875396729,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.8894469738006592,0.4012338817119598,0.3811430931091308,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.8105694055557251,0.2998050153255462,0.2114183902740478,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296569824219,0.7712166905403137,0.2586464285850525,0.2473425865173339,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300231933594,0.7276329398155212,0.2148197293281555,0.9782695770263672,285.9289855957031,284.95001220703125,299.3138122558594,288.3822937011719,298.0592041015625,297.3395080566406,285.9269714355469,1.0,0.5290789008140564,0.4970763921737671,0.4970763921737671,1.0,1.0,-2.7977311611175537,1.0211867094039917,1.7765443325042725,0.3913355469703674,0.940969169139862,0.940969169139862,0.0,153.90753173828125,153.0,34387.70703125,0.0,1860.495361328125,1.0,282.4577331542969,284.66656494140625,291.4731750488281,293.73779296875,293.1499938964844,293.1499938964844,282.1499938964844,34489.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684221506118774,1.0,0.0,0.0,3.72783637046814,3.727860927581787,9.27271628370363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.02001953125,0.0,1609.96240234375,1895.4371337890625,0.0,3108.0087890625,0.9216791987419128,1.0,0.0,3.0,1.0,0.0
12136020,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6779479980469,0.9990000128746032,0.6165867447853088,0.5115747451782227,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783447265625,0.8913517594337463,0.4031454622745514,0.38312828540802,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.8108473420143127,0.2996219992637634,0.2114193588495254,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791381835937,0.7720270752906799,0.2590140700340271,0.2478561848402023,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796264648437,0.7274635434150696,0.2142233997583389,0.9765135049819946,285.6783142089844,284.95001220703125,299.3349914550781,288.4032592773437,298.0539855957031,297.322021484375,285.67547607421875,1.0,0.52852863073349,0.495656669139862,0.495656669139862,1.0,1.0,-2.7980124950408936,1.018693447113037,1.779318928718567,0.3890805840492248,0.9486504793167114,0.9486504793167114,0.0,153.7697296142578,141.0,35102.62109375,0.0,1860.2706298828125,1.0,282.15740966796875,284.3856506347656,291.4623718261719,293.7774353027344,293.1499938964844,293.1499938964844,281.8500061035156,34803.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833314180374146,1.0,0.0,0.0,3.77313756942749,3.773162603378296,9.499451607553056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.71435546875,0.0,1665.2738037109375,1895.4371337890625,0.0,3247.792724609375,0.932070255279541,1.0,0.0,3.0,1.0,0.0
12136080,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6779479980469,0.9990000128746032,0.6165867447853088,0.5115747451782227,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783447265625,0.8913517594337463,0.4031454622745514,0.38312828540802,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.8108473420143127,0.2996219992637634,0.2114193588495254,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791381835937,0.7720270752906799,0.2590140700340271,0.2478561848402023,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796264648437,0.7274635434150696,0.2142233997583389,0.9765135049819946,285.6783142089844,284.95001220703125,299.3349914550781,288.4032592773437,298.0539855957031,297.322021484375,285.67547607421875,1.0,0.52852863073349,0.495656669139862,0.495656669139862,1.0,1.0,-2.7980124950408936,1.018693447113037,1.779318928718567,0.3890805840492248,0.9486504793167114,0.9486504793167114,0.0,153.7697296142578,141.0,35102.62109375,0.0,1860.2706298828125,1.0,282.15740966796875,284.3856506347656,291.4623718261719,293.7774353027344,293.1499938964844,293.1499938964844,281.8500061035156,34803.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833314180374146,1.0,0.0,0.0,3.77313756942749,3.773162603378296,9.499451607553056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.71435546875,0.0,1665.2738037109375,1895.4371337890625,0.0,3247.792724609375,0.932070255279541,1.0,0.0,3.0,1.0,0.0
12136140,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.9990000128746032,0.6113914251327515,0.5021602511405945,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176025390625,0.8980545997619629,0.4044455587863922,0.3843705952167511,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180603027344,0.8150990605354309,0.2988949716091156,0.2109168618917465,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183654785156,0.776732325553894,0.2588479220867157,0.2477024346590042,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188232421875,0.7304227352142334,0.2130382359027862,0.9712501168251038,285.4175720214844,284.95001220703125,299.35614013671875,288.42852783203125,298.0453491210937,297.30035400390625,285.41485595703125,1.0,0.5238752961158752,0.4942369163036346,0.4942369163036346,1.0,1.0,-2.781090497970581,1.009087085723877,1.772003412246704,0.3833787143230438,0.9527626037597656,0.9527626037597656,0.0,150.32643127441406,129.0,35629.28515625,0.0,1817.7078857421875,1.0,281.85711669921875,284.0987243652344,291.4596252441406,293.8061828613281,293.1499938964844,293.1499938964844,281.54998779296875,35130.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924237489700317,1.0,0.0,0.0,3.806283473968506,3.8063089847564697,9.667085123510333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.57421875,0.0,1707.3055419921875,1895.4371337890625,0.0,3332.866943359375,0.9397401213645936,1.0,0.0,3.0,1.0,0.0
12136200,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.9990000128746032,0.6113914251327515,0.5021602511405945,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176025390625,0.8980545997619629,0.4044455587863922,0.3843705952167511,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180603027344,0.8150990605354309,0.2988949716091156,0.2109168618917465,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183654785156,0.776732325553894,0.2588479220867157,0.2477024346590042,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188232421875,0.7304227352142334,0.2130382359027862,0.9712501168251038,285.4175720214844,284.95001220703125,299.35614013671875,288.42852783203125,298.0453491210937,297.30035400390625,285.41485595703125,1.0,0.5238752961158752,0.4942369163036346,0.4942369163036346,1.0,1.0,-2.781090497970581,1.009087085723877,1.772003412246704,0.3833787143230438,0.9527626037597656,0.9527626037597656,0.0,150.32643127441406,129.0,35629.28515625,0.0,1817.7078857421875,1.0,281.85711669921875,284.0987243652344,291.4596252441406,293.8061828613281,293.1499938964844,293.1499938964844,281.54998779296875,35130.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924237489700317,1.0,0.0,0.0,3.806283473968506,3.8063089847564697,9.667085123510333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.57421875,0.0,1707.3055419921875,1895.4371337890625,0.0,3332.866943359375,0.9397401213645936,1.0,0.0,3.0,1.0,0.0
12136260,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18585205078125,0.9990000128746032,0.608713686466217,0.485958456993103,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.9091265797615052,0.4054682552814483,0.3851944506168365,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.8226035833358765,0.2979344129562378,0.2101401686668396,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869812011719,0.7848836779594421,0.2584231197834015,0.2471621036529541,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.7361977100372314,0.2116281390190124,0.9642047882080078,285.1861877441406,284.95001220703125,299.3772277832031,288.4577331542969,298.0375366210937,297.2794494628906,285.1832275390625,1.0,0.5162144303321838,0.4935330152511596,0.4935330152511596,1.0,1.0,-2.75256872177124,0.9959593415260316,1.7566094398498535,0.376687616109848,0.9540404081344604,0.9540404081344604,0.0,144.5478973388672,132.0,36261.12890625,0.0,1747.151611328125,1.0,281.55694580078125,283.8251953125,291.4751892089844,293.8554992675781,293.1499938964844,293.1499938964844,281.25,35431.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986521363258362,1.0,0.0,0.0,3.828169822692871,3.828195333480835,9.778576668395544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.95849609375,0.0,1736.1104736328125,1895.4371337890625,0.0,3391.016845703125,0.9448609352111816,1.0,0.0,3.0,1.0,0.0
12136320,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18585205078125,0.9990000128746032,0.608713686466217,0.485958456993103,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.9091265797615052,0.4054682552814483,0.3851944506168365,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.8226035833358765,0.2979344129562378,0.2101401686668396,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869812011719,0.7848836779594421,0.2584231197834015,0.2471621036529541,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.7361977100372314,0.2116281390190124,0.9642047882080078,285.1861877441406,284.95001220703125,299.3772277832031,288.4577331542969,298.0375366210937,297.2794494628906,285.1832275390625,1.0,0.5162144303321838,0.4935330152511596,0.4935330152511596,1.0,1.0,-2.75256872177124,0.9959593415260316,1.7566094398498535,0.376687616109848,0.9540404081344604,0.9540404081344604,0.0,144.5478973388672,132.0,36261.12890625,0.0,1747.151611328125,1.0,281.55694580078125,283.8251953125,291.4751892089844,293.8554992675781,293.1499938964844,293.1499938964844,281.25,35431.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986521363258362,1.0,0.0,0.0,3.828169822692871,3.828195333480835,9.778576668395544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.95849609375,0.0,1736.1104736328125,1895.4371337890625,0.0,3391.016845703125,0.9448609352111816,1.0,0.0,3.0,1.0,0.0
12136380,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9990000128746032,0.6071731448173523,0.4770283699035644,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.91615891456604,0.4063529074192047,0.3859565556049347,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8263856172561646,0.2968693971633911,0.2093425393104553,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7892471551895142,0.2578838765621185,0.2465776056051254,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.738804042339325,0.2101939618587494,0.9573243260383606,284.9612121582031,284.95001220703125,299.39825439453125,288.4905090332031,298.0310974121094,297.2602233886719,284.9590148925781,1.0,0.511814296245575,0.4928290843963623,0.4928290843963623,1.0,1.0,-2.7328059673309326,0.9865360260009766,1.7462700605392456,0.37143275141716,0.9523369073867798,0.9523369073867798,0.0,141.27586364746094,135.0,36947.09375,0.0,1702.4718017578125,1.0,281.2568054199219,283.56024169921875,291.5040283203125,293.9212341308594,293.1499938964844,293.1499938964844,280.95001220703125,35721.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042024612426758,1.0,0.0,0.0,3.839277267456055,3.8393030166625977,9.835404171099071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.58837890625,0.0,1751.925537109375,1895.4371337890625,0.0,3442.725341796875,0.9475460648536682,1.0,0.0,3.0,1.0,0.0
12136440,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9990000128746032,0.6071731448173523,0.4770283699035644,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.91615891456604,0.4063529074192047,0.3859565556049347,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8263856172561646,0.2968693971633911,0.2093425393104553,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7892471551895142,0.2578838765621185,0.2465776056051254,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.738804042339325,0.2101939618587494,0.9573243260383606,284.9612121582031,284.95001220703125,299.39825439453125,288.4905090332031,298.0310974121094,297.2602233886719,284.9590148925781,1.0,0.511814296245575,0.4928290843963623,0.4928290843963623,1.0,1.0,-2.7328059673309326,0.9865360260009766,1.7462700605392456,0.37143275141716,0.9523369073867798,0.9523369073867798,0.0,141.27586364746094,135.0,36947.09375,0.0,1702.4718017578125,1.0,281.2568054199219,283.56024169921875,291.5040283203125,293.9212341308594,293.1499938964844,293.1499938964844,280.95001220703125,35721.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042024612426758,1.0,0.0,0.0,3.839277267456055,3.8393030166625977,9.835404171099071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.58837890625,0.0,1751.925537109375,1895.4371337890625,0.0,3442.725341796875,0.9475460648536682,1.0,0.0,3.0,1.0,0.0
12136500,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.9990000128746032,0.6059448719024658,0.4748850464820862,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.9181119203567504,0.4067651629447937,0.3863620162010193,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.8270778059959412,0.2963148057460785,0.2089644521474838,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.7901657819747925,0.2575889527797699,0.2463035434484481,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.7390538454055786,0.2094686478376388,0.954058825969696,284.80419921875,284.95001220703125,299.40875244140625,288.50811767578125,298.0281982421875,297.25103759765625,284.7942199707031,1.0,0.5104207396507263,0.492477148771286,0.492477148771286,1.0,1.0,-2.726006507873535,0.9830937385559082,1.742912769317627,0.3694536983966827,0.9498421549797058,0.9498421549797058,0.0,140.42491149902344,135.0,37740.703125,0.0,1688.5118408203125,1.0,280.99639892578125,283.36199951171875,291.5490417480469,294.0619506835937,293.1499938964844,293.1499938964844,280.95001220703125,35872.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096624851226808,1.0,0.0,0.0,3.841092586517334,3.841118335723877,9.844707165029831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.10546875,0.0,1755.33642578125,1895.4371337890625,0.0,3493.470947265625,0.9480219483375548,1.0,0.0,3.0,1.0,0.0
12136560,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511291503906,0.9990000128746032,0.604249894618988,0.474094957113266,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.9189886450767516,0.4071246683597564,0.386676162481308,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75164794921875,0.8269721269607544,0.295714795589447,0.2085309773683548,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518310546875,0.7902519106864929,0.2572529315948486,0.2459718585014343,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.7385976314544678,0.2087034732103347,0.9505833983421326,284.7513427734375,284.95001220703125,299.4192199707031,288.5264892578125,298.0254821777344,297.2414855957031,284.7496337890625,1.0,0.509443998336792,0.4923992753028869,0.4923992753028869,1.0,1.0,-2.7203361988067627,0.9805821180343628,1.7397540807724,0.368163913488388,0.9479386806488036,0.9479386806488036,0.0,139.99803161621094,138.0,37785.2734375,0.0,1678.22802734375,1.0,280.9568176269531,283.31121826171875,291.5427551269531,294.0065612792969,293.1499938964844,293.1499938964844,280.6499938964844,35996.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103116393089294,1.0,0.0,0.0,3.840149402618408,3.8401753902435294,9.839874337558283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.744140625,0.0,1755.1612548828125,1895.4371337890625,0.0,3499.49560546875,0.9479169845581056,1.0,0.0,3.0,1.0,0.0
12136620,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528259277344,0.9990000128746032,0.5995818972587585,0.4752021729946136,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.552978515625,0.9187798500061036,0.4078028202056885,0.3873508274555206,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5532531738281,0.825351357460022,0.2944908738136291,0.2077023237943649,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55340576171875,0.7889235615730286,0.25654998421669,0.2453401386737823,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536804199219,0.7363966107368469,0.2071227133274078,0.9436859488487244,284.552978515625,284.95001220703125,299.4400939941406,288.5652770996094,298.0208435058594,297.22332763671875,284.5516052246094,1.0,0.5085053443908691,0.4922435581684112,0.4922435581684112,1.0,1.0,-2.712430238723755,0.9770407676696776,1.7353893518447876,0.3663168549537658,0.940993070602417,0.940993070602417,0.0,140.02462768554688,141.0,38728.94140625,0.0,1666.8289794921875,1.0,280.65679931640625,283.07525634765625,291.587890625,294.10797119140625,293.1499938964844,293.1499938964844,280.3500061035156,36265.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177557826042176,1.0,0.0,0.0,3.8310859203338623,3.831111907958984,9.793481012820848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.5234375,0.0,1746.2086181640625,1895.4371337890625,0.0,3568.43310546875,0.946047306060791,1.0,0.0,3.0,1.0,0.0
12136680,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528259277344,0.9990000128746032,0.5995818972587585,0.4752021729946136,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.552978515625,0.9187798500061036,0.4078028202056885,0.3873508274555206,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5532531738281,0.825351357460022,0.2944908738136291,0.2077023237943649,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55340576171875,0.7889235615730286,0.25654998421669,0.2453401386737823,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536804199219,0.7363966107368469,0.2071227133274078,0.9436859488487244,284.552978515625,284.95001220703125,299.4400939941406,288.5652770996094,298.0208435058594,297.22332763671875,284.5516052246094,1.0,0.5085053443908691,0.4922435581684112,0.4922435581684112,1.0,1.0,-2.712430238723755,0.9770407676696776,1.7353893518447876,0.3663168549537658,0.940993070602417,0.940993070602417,0.0,140.02462768554688,141.0,38728.94140625,0.0,1666.8289794921875,1.0,280.65679931640625,283.07525634765625,291.587890625,294.10797119140625,293.1499938964844,293.1499938964844,280.3500061035156,36265.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177557826042176,1.0,0.0,0.0,3.8310859203338623,3.831111907958984,9.793481012820848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.5234375,0.0,1746.2086181640625,1895.4371337890625,0.0,3568.43310546875,0.946047306060791,1.0,0.0,3.0,1.0,0.0
12136740,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3665466308594,0.9990000128746032,0.5942486524581909,0.4784164130687713,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3668212890625,0.9168758988380432,0.4082605838775635,0.3878717720508575,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3673095703125,0.8227385878562927,0.2933793365955353,0.2069877237081527,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3675842285156,0.7864899039268494,0.25588259100914,0.244783341884613,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.7334039211273193,0.2056876420974731,0.9376347064971924,284.3668212890625,284.95001220703125,299.45758056640625,288.5997314453125,298.0172119140625,297.2083740234375,284.3644714355469,1.0,0.5084916353225708,0.4921127557754516,0.4921127557754516,1.0,1.0,-2.7081174850463867,0.9750263690948486,1.7330909967422483,0.3652272820472717,0.9328585863113404,0.9328585863113404,0.0,140.7781982421875,141.0,39669.578125,0.0,1664.04736328125,1.0,280.3627319335937,282.85186767578125,291.636962890625,294.2269287109375,293.1499938964844,293.1499938964844,280.3500061035156,36510.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260380864143372,1.0,0.0,0.0,3.81546950340271,3.815495252609253,9.7138013188669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.34619140625,0.0,1729.162353515625,1895.4371337890625,0.0,3644.773681640625,0.9426835775375366,1.0,0.0,3.0,1.0,0.0
12136800,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.9990000128746032,0.5931433439254761,0.4792424440383911,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606262207031,0.9163438081741332,0.4083626866340637,0.3879526853561401,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608703613281,0.822114109992981,0.2931812107563019,0.2068409919738769,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3609924316406,0.7858956456184387,0.2557636499404907,0.2446654587984085,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612365722656,0.7327188849449158,0.2054145187139511,0.9364122152328492,284.3606262207031,284.95001220703125,299.4609069824219,288.6064758300781,298.01666259765625,297.2057800292969,284.3595275878906,1.0,0.5085480809211731,0.4920878410339355,0.4920878410339355,1.0,1.0,-2.7074196338653564,0.974694013595581,1.732725739479065,0.3650419414043426,0.931524395942688,0.931524395942688,0.0,140.9875030517578,144.0,39672.33203125,0.0,1664.00146484375,1.0,280.3569030761719,282.8463439941406,291.6329650878906,294.21142578125,293.1499938964844,293.1499938964844,280.04998779296875,36541.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925986647605896,1.0,0.0,0.0,3.811846256256104,3.811872005462648,9.69536245065683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.48046875,0.0,1725.02392578125,1895.4371337890625,0.0,3644.30078125,0.9418962001800536,1.0,0.0,3.0,1.0,0.0
12136860,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739807128906,0.9990000128746032,0.5850757956504822,0.4853978157043457,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1741027832031,0.912372887134552,0.4087947905063629,0.3884597718715668,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1742858886719,0.8177025318145752,0.2917816936969757,0.2059350311756134,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744079589844,0.7816710472106934,0.2548893690109253,0.2439325153827667,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.17462158203125,0.7279623746871948,0.2035578340291977,0.9286069273948668,284.1741027832031,284.95001220703125,299.48162841796875,288.6497497558594,298.0125427246094,297.18896484375,284.1732177734375,1.0,0.5092452764511108,0.491615355014801,0.491615355014801,1.0,1.0,-2.704075813293457,0.9724806547164916,1.7315950393676758,0.3635481894016266,0.9196096062660216,0.9196096062660216,0.0,142.6276397705078,132.0,40600.296875,0.0,1666.7193603515625,1.0,280.0570678710937,282.6245422363281,291.67694091796875,294.3133544921875,293.1499938964844,293.1499938964844,279.75,36832.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934300184249878,1.0,0.0,0.0,3.781822443008423,3.781847715377808,9.543233545628027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.041015625,0.0,1691.289794921875,1895.4371337890625,0.0,3720.4931640625,0.9353408217430116,1.0,0.0,3.0,1.0,0.0
12136920,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739807128906,0.9990000128746032,0.5850757956504822,0.4853978157043457,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1741027832031,0.912372887134552,0.4087947905063629,0.3884597718715668,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1742858886719,0.8177025318145752,0.2917816936969757,0.2059350311756134,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744079589844,0.7816710472106934,0.2548893690109253,0.2439325153827667,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.17462158203125,0.7279623746871948,0.2035578340291977,0.9286069273948668,284.1741027832031,284.95001220703125,299.48162841796875,288.6497497558594,298.0125427246094,297.18896484375,284.1732177734375,1.0,0.5092452764511108,0.491615355014801,0.491615355014801,1.0,1.0,-2.704075813293457,0.9724806547164916,1.7315950393676758,0.3635481894016266,0.9196096062660216,0.9196096062660216,0.0,142.6276397705078,132.0,40600.296875,0.0,1666.7193603515625,1.0,280.0570678710937,282.6245422363281,291.67694091796875,294.3133544921875,293.1499938964844,293.1499938964844,279.75,36832.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934300184249878,1.0,0.0,0.0,3.781822443008423,3.781847715377808,9.543233545628027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.041015625,0.0,1691.289794921875,1895.4371337890625,0.0,3720.4931640625,0.9353408217430116,1.0,0.0,3.0,1.0,0.0
12136980,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.981689453125,0.9990000128746032,0.5771514773368835,0.4804436564445495,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818420410156,0.916137158870697,0.4090531170368194,0.3886956572532654,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.982177734375,0.8189958333969116,0.2902548909187317,0.2048581689596176,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.7833554744720459,0.2538897395133972,0.2429689764976501,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9826965332031,0.7280420660972595,0.2015321403741836,0.9194554686546326,283.9818725585937,284.95001220703125,299.50225830078125,288.6946716308594,298.0082397460937,297.1731872558594,283.9802551269531,1.0,0.504917562007904,0.4911428689956665,0.4911428689956665,1.0,1.0,-2.68497896194458,0.9637157320976256,1.7212632894515991,0.3593077361583709,0.905120611190796,0.905120611190796,0.0,140.54598999023438,120.0,41317.42578125,0.0,1629.6444091796875,1.0,279.7573547363281,282.40008544921875,291.71893310546875,294.40594482421875,293.1499938964844,293.1499938964844,279.45001220703125,37159.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420332908630372,1.0,0.0,0.0,3.739811182022095,3.739836215972901,9.33238482048182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.0068359375,0.0,1644.2913818359375,1895.4371337890625,0.0,3790.916748046875,0.9261325597763062,1.0,0.0,3.0,1.0,0.0
12137040,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.981689453125,0.9990000128746032,0.5771514773368835,0.4804436564445495,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818420410156,0.916137158870697,0.4090531170368194,0.3886956572532654,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.982177734375,0.8189958333969116,0.2902548909187317,0.2048581689596176,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.7833554744720459,0.2538897395133972,0.2429689764976501,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9826965332031,0.7280420660972595,0.2015321403741836,0.9194554686546326,283.9818725585937,284.95001220703125,299.50225830078125,288.6946716308594,298.0082397460937,297.1731872558594,283.9802551269531,1.0,0.504917562007904,0.4911428689956665,0.4911428689956665,1.0,1.0,-2.68497896194458,0.9637157320976256,1.7212632894515991,0.3593077361583709,0.905120611190796,0.905120611190796,0.0,140.54598999023438,120.0,41317.42578125,0.0,1629.6444091796875,1.0,279.7573547363281,282.40008544921875,291.71893310546875,294.40594482421875,293.1499938964844,293.1499938964844,279.45001220703125,37159.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420332908630372,1.0,0.0,0.0,3.739811182022095,3.739836215972901,9.33238482048182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.0068359375,0.0,1644.2913818359375,1895.4371337890625,0.0,3790.916748046875,0.9261325597763062,1.0,0.0,3.0,1.0,0.0
12137100,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.834716796875,0.9990000128746032,0.5741874575614929,0.474363774061203,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8358154296875,0.9206878542900084,0.4091341495513916,0.3887490928173065,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.837890625,0.8215442299842834,0.2894620299339294,0.2042811661958694,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8389587402344,0.7861781120300293,0.2533605396747589,0.2424289882183075,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412475585937,0.7297178506851196,0.2005115151405334,0.9146170020103456,283.8359680175781,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.16619873046875,283.82568359375,1.0,0.5014389753341675,0.4909066259860992,0.4909066259860992,1.0,1.0,-2.6705856323242188,0.9573423266410828,1.7132432460784912,0.3562045395374298,0.8962898254394531,0.8962898254394531,0.0,138.32203674316406,120.0,42064.703125,0.0,1599.0372314453125,1.0,279.49920654296875,282.22442626953125,291.76336669921875,294.5480651855469,293.1499938964844,293.1499938964844,279.45001220703125,37356.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476789236068726,1.0,0.0,0.0,3.713850259780884,3.7138750553131104,9.203267836710438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.078125,0.0,1615.6986083984375,1895.4371337890625,0.0,3842.028076171875,0.9204134345054626,1.0,0.0,3.0,1.0,0.0
12137160,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7817077636719,0.9990000128746032,0.5718843936920166,0.4665888249874115,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7818908691406,0.9265488386154176,0.4091433882713318,0.388669341802597,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7822570800781,0.8249562382698059,0.2886123955249786,0.2036236971616745,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7824401855469,0.7899401783943176,0.2527841329574585,0.2417992204427719,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7828674316406,0.732182502746582,0.1994800269603729,0.9095247387886048,283.78192138671875,284.95001220703125,299.5227966308594,288.7408752441406,298.0045166015625,297.1591186523437,283.7799987792969,1.0,0.4972387850284576,0.4907964766025543,0.4907964766025543,1.0,1.0,-2.6534852981567383,0.9500645995140076,1.703420639038086,0.3527953922748565,0.8879116177558899,0.8879116177558899,0.0,135.55848693847656,108.0,41925.421875,0.0,1562.514404296875,1.0,279.457763671875,282.1802978515625,291.7586669921875,294.4870910644531,293.1499938964844,293.1499938964844,279.75,37541.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483156204223632,1.0,0.0,0.0,3.683655261993408,3.683679819107056,9.0542243924574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.34375,0.0,1582.5736083984375,1895.4371337890625,0.0,3847.775390625,0.9138243794441224,1.0,0.0,3.0,1.0,0.0
