time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137220,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.957763671875,0.9990000128746032,0.5722754001617432,0.4443367123603821,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576416015625,0.9447776079177856,0.4105601012706756,0.3893256187438965,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573059082031,0.8365729451179504,0.2881200015544891,0.2028233259916305,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9571533203125,0.8024480938911438,0.252569705247879,0.2410570830106735,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.956787109375,0.7414241433143616,0.1983591616153717,0.9018901586532592,283.95758056640625,284.95001220703125,299.543212890625,288.7879943847656,298.0102233886719,297.1598815917969,283.958984375,1.0,0.4872512221336365,0.4905761778354645,0.4905761778354645,1.0,1.0,-2.61650824546814,0.9344022274017334,1.6821058988571167,0.3453929126262665,0.8760795593261719,0.8760795593261719,0.0,128.27200317382812,111.0,40376.49609375,0.0,1479.159912109375,1.0,279.7421875,282.4003601074219,291.7094421386719,294.2753601074219,293.1499938964844,293.1499938964844,280.04998779296875,37542.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92823988199234,1.0,0.0,0.0,3.6253581047058105,3.6253821849823,8.769910095907107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.53369140625,0.0,1517.3878173828125,1895.4371337890625,0.0,3664.997314453125,0.90085631608963,1.0,0.0,3.0,1.0,0.0
12137280,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.957763671875,0.9990000128746032,0.5722754001617432,0.4443367123603821,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576416015625,0.9447776079177856,0.4105601012706756,0.3893256187438965,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573059082031,0.8365729451179504,0.2881200015544891,0.2028233259916305,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9571533203125,0.8024480938911438,0.252569705247879,0.2410570830106735,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.956787109375,0.7414241433143616,0.1983591616153717,0.9018901586532592,283.95758056640625,284.95001220703125,299.543212890625,288.7879943847656,298.0102233886719,297.1598815917969,283.958984375,1.0,0.4872512221336365,0.4905761778354645,0.4905761778354645,1.0,1.0,-2.61650824546814,0.9344022274017334,1.6821058988571167,0.3453929126262665,0.8760795593261719,0.8760795593261719,0.0,128.27200317382812,111.0,40376.49609375,0.0,1479.159912109375,1.0,279.7421875,282.4003601074219,291.7094421386719,294.2753601074219,293.1499938964844,293.1499938964844,280.04998779296875,37542.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92823988199234,1.0,0.0,0.0,3.6253581047058105,3.6253821849823,8.769910095907107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.53369140625,0.0,1517.3878173828125,1895.4371337890625,0.0,3664.997314453125,0.90085631608963,1.0,0.0,3.0,1.0,0.0
12137340,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644592285156,0.9990000128746032,0.5772802829742432,0.4269891083240509,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.164306640625,0.9604804515838624,0.4133439064025879,0.3914934694766998,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1637878417969,0.8474313020706177,0.2888359129428863,0.2030129730701446,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635131835937,0.8136169910430908,0.2533935308456421,0.2414413541555404,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1629333496094,0.7503771781921387,0.1984310150146484,0.900157630443573,284.1642150878906,284.95001220703125,299.5635070800781,288.83563232421875,298.0256042480469,297.1745910644531,284.1668395996094,1.0,0.4814534187316894,0.4903558790683746,0.4903558790683746,1.0,1.0,-2.596852779388428,0.9259247183799744,1.6709280014038086,0.3410290479660034,0.8672444820404053,0.8672444820404053,0.0,123.10730743408205,129.0,39131.359375,0.0,1430.025634765625,1.0,280.04132080078125,282.65435791015625,291.7411804199219,294.2043762207031,293.1499938964844,293.1499938964844,280.3500061035156,37390.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057294130325316,1.0,0.0,0.0,3.5725343227386475,3.5725579261779785,8.516205411979172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.63720703125,0.0,1458.8638916015625,1895.4371337890625,0.0,3456.9296875,0.8890030384063721,1.0,0.0,3.0,1.0,0.0
12137400,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644592285156,0.9990000128746032,0.5772802829742432,0.4269891083240509,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.164306640625,0.9604804515838624,0.4133439064025879,0.3914934694766998,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1637878417969,0.8474313020706177,0.2888359129428863,0.2030129730701446,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635131835937,0.8136169910430908,0.2533935308456421,0.2414413541555404,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1629333496094,0.7503771781921387,0.1984310150146484,0.900157630443573,284.1642150878906,284.95001220703125,299.5635070800781,288.83563232421875,298.0256042480469,297.1745910644531,284.1668395996094,1.0,0.4814534187316894,0.4903558790683746,0.4903558790683746,1.0,1.0,-2.596852779388428,0.9259247183799744,1.6709280014038086,0.3410290479660034,0.8672444820404053,0.8672444820404053,0.0,123.10730743408205,129.0,39131.359375,0.0,1430.025634765625,1.0,280.04132080078125,282.65435791015625,291.7411804199219,294.2043762207031,293.1499938964844,293.1499938964844,280.3500061035156,37390.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057294130325316,1.0,0.0,0.0,3.5725343227386475,3.5725579261779785,8.516205411979172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.63720703125,0.0,1458.8638916015625,1895.4371337890625,0.0,3456.9296875,0.8890030384063721,1.0,0.0,3.0,1.0,0.0
12137460,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.39599609375,0.9990000128746032,0.5817611217498779,0.4284363090991974,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3957824707031,0.9620835781097412,0.4169475138187408,0.3947167992591858,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3949890136719,0.8477028608322144,0.2902644574642181,0.2039049714803695,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3946228027344,0.8141129612922668,0.2548886239528656,0.2427197396755218,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3937683105469,0.7503684163093567,0.1992489099502563,0.9031758308410645,284.3956604003906,284.95001220703125,299.58367919921875,288.8833923339844,298.0467834472656,297.19464111328125,284.3998107910156,1.0,0.4841952323913574,0.4906415045261383,0.4906415045261383,1.0,1.0,-2.608665227890014,0.9313194751739502,1.677345871925354,0.3433957099914551,0.861644983291626,0.861644983291626,0.0,123.86021423339844,147.0,38276.98828125,0.0,1449.042724609375,1.0,280.34088134765625,282.92657470703125,291.80474853515625,294.2015075683594,293.1499938964844,293.1499938964844,280.6499938964844,37125.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869627714157104,1.0,0.0,0.0,3.5293080806732178,3.5293309688568115,8.31136617307493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.43505859375,0.0,1411.1324462890625,1895.4371337890625,0.0,3281.792724609375,0.8792119026184082,1.0,0.0,3.0,1.0,0.0
12137520,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.39599609375,0.9990000128746032,0.5817611217498779,0.4284363090991974,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3957824707031,0.9620835781097412,0.4169475138187408,0.3947167992591858,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3949890136719,0.8477028608322144,0.2902644574642181,0.2039049714803695,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3946228027344,0.8141129612922668,0.2548886239528656,0.2427197396755218,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3937683105469,0.7503684163093567,0.1992489099502563,0.9031758308410645,284.3956604003906,284.95001220703125,299.58367919921875,288.8833923339844,298.0467834472656,297.19464111328125,284.3998107910156,1.0,0.4841952323913574,0.4906415045261383,0.4906415045261383,1.0,1.0,-2.608665227890014,0.9313194751739502,1.677345871925354,0.3433957099914551,0.861644983291626,0.861644983291626,0.0,123.86021423339844,147.0,38276.98828125,0.0,1449.042724609375,1.0,280.34088134765625,282.92657470703125,291.80474853515625,294.2015075683594,293.1499938964844,293.1499938964844,280.6499938964844,37125.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869627714157104,1.0,0.0,0.0,3.5293080806732178,3.5293309688568115,8.31136617307493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.43505859375,0.0,1411.1324462890625,1895.4371337890625,0.0,3281.792724609375,0.8792119026184082,1.0,0.0,3.0,1.0,0.0
12137580,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.9990000128746032,0.5820515155792236,0.4448608160018921,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.9526955485343932,0.4211001992225647,0.3986645936965942,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431884765625,0.839415431022644,0.2921548187732696,0.2052692472934723,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427917480469,0.8061541318893433,0.2568242847919464,0.2446161061525344,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418151855469,0.7429542541503906,0.2004234045743942,0.9089100956916808,284.6439514160156,284.95001220703125,299.603759765625,288.9309387207031,298.0684814453125,297.2137451171875,284.6487121582031,1.0,0.4929811656475067,0.490927129983902,0.490927129983902,1.0,1.0,-2.643934965133667,0.9464136362075806,1.6975213289260864,0.3504224419593811,0.8594834804534912,0.8594834804534912,0.0,129.31787109375,165.0,37704.90625,0.0,1521.17578125,1.0,280.6405029296875,283.2088317871094,291.8758544921875,294.2320861816406,293.1499938964844,293.1499938964844,280.95001220703125,36772.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731829524040222,1.0,0.0,0.0,3.499197244644165,3.499220132827759,8.170152909769968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.25634765625,0.0,1377.3172607421875,1895.4371337890625,0.0,3152.66650390625,0.8722673058509827,1.0,0.0,3.0,1.0,0.0
12137640,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.9990000128746032,0.5820515155792236,0.4448608160018921,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.9526955485343932,0.4211001992225647,0.3986645936965942,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431884765625,0.839415431022644,0.2921548187732696,0.2052692472934723,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427917480469,0.8061541318893433,0.2568242847919464,0.2446161061525344,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418151855469,0.7429542541503906,0.2004234045743942,0.9089100956916808,284.6439514160156,284.95001220703125,299.603759765625,288.9309387207031,298.0684814453125,297.2137451171875,284.6487121582031,1.0,0.4929811656475067,0.490927129983902,0.490927129983902,1.0,1.0,-2.643934965133667,0.9464136362075806,1.6975213289260864,0.3504224419593811,0.8594834804534912,0.8594834804534912,0.0,129.31787109375,165.0,37704.90625,0.0,1521.17578125,1.0,280.6405029296875,283.2088317871094,291.8758544921875,294.2320861816406,293.1499938964844,293.1499938964844,280.95001220703125,36772.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731829524040222,1.0,0.0,0.0,3.499197244644165,3.499220132827759,8.170152909769968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.25634765625,0.0,1377.3172607421875,1895.4371337890625,0.0,3152.66650390625,0.8722673058509827,1.0,0.0,3.0,1.0,0.0
12137700,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9990000128746032,0.5803560018539429,0.457290768623352,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9448903799057008,0.4233091473579407,0.4008029699325561,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.8332077264785767,0.2932096719741821,0.206059455871582,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.7998087406158447,0.2578977644443512,0.2457113265991211,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.7374399900436401,0.2010608613491058,0.9122731685638428,284.8135681152344,284.95001220703125,299.6137390136719,288.9544982910156,298.0793762207031,297.22296142578125,284.8266906738281,1.0,0.4990855753421783,0.4910699427127838,0.4910699427127838,1.0,1.0,-2.667740821838379,0.95650714635849,1.711233615875244,0.3551329374313354,0.8602131009101868,0.8602131009101868,0.0,133.4678497314453,165.0,37117.8671875,0.0,1572.9912109375,1.0,280.89434814453125,283.41278076171875,291.8851928710937,294.15740966796875,293.1499938964844,293.1499938964844,280.95001220703125,36561.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655973672866821,1.0,0.0,0.0,3.4895076751708984,3.489530324935913,8.124967507683323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.74609375,0.0,1365.85107421875,1895.4371337890625,0.0,3081.509521484375,0.8699986934661865,1.0,0.0,3.0,1.0,0.0
12137760,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.5775916576385498,0.4716996848583221,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9358220100402832,0.4256356656551361,0.4031231701374054,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8263359069824219,0.2943640649318695,0.2069640457630157,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7926965951919556,0.259059190750122,0.2469417750835418,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7313334941864014,0.201734721660614,0.9160330295562744,284.8992614746094,284.95001220703125,299.6236572265625,288.9778747558594,298.0892639160156,297.2320251464844,284.9041748046875,1.0,0.5060893297195435,0.4905107617378235,0.4905107617378235,1.0,1.0,-2.6949212551116943,0.9668048620224,1.728116512298584,0.3593057990074157,0.8607819080352783,0.8607819080352783,0.0,138.38870239257812,168.0,37319.546875,0.0,1634.0443115234375,1.0,280.9402160644531,283.4931030273437,291.9433288574219,294.27459716796875,293.1499938964844,293.1499938964844,281.25,36368.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635972142219543,1.0,0.0,0.0,3.484252691268921,3.4842751026153564,8.100514037323592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.634765625,0.0,1359.0953369140625,1895.4371337890625,0.0,3062.746337890625,0.8686441779136658,1.0,0.0,3.0,1.0,0.0
12137820,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.9990000128746032,0.5706014633178711,0.4929288923740387,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.924056351184845,0.4303887784481048,0.4077808260917663,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.8172617554664612,0.2967506349086761,0.2087737172842025,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.783488929271698,0.2614570558071136,0.2494072914123535,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.723124623298645,0.2030052989721298,0.9229269623756408,285.1430053710937,284.95001220703125,299.6434631347656,289.0238037109375,298.1078491210937,297.2494506835937,285.14697265625,1.0,0.5167032480239868,0.4893923699855804,0.4893923699855804,1.0,1.0,-2.739466667175293,0.9830963611602784,1.7563704252243042,0.3658580482006073,0.8652753829956055,0.8652753829956055,0.0,146.05567932128906,171.0,36885.34765625,0.0,1734.706298828125,1.0,281.2402038574219,283.763916015625,292.0019226074219,294.3116149902344,293.1499938964844,293.1499938964844,281.54998779296875,35954.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856637716293335,1.0,0.0,0.0,3.4849853515625,3.485008001327514,8.103921800284297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.52880859375,0.0,1356.8905029296875,1895.4371337890625,0.0,2997.4755859375,0.8684884309768677,1.0,0.0,3.0,1.0,0.0
12137880,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.9990000128746032,0.5706014633178711,0.4929288923740387,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.924056351184845,0.4303887784481048,0.4077808260917663,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.8172617554664612,0.2967506349086761,0.2087737172842025,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.783488929271698,0.2614570558071136,0.2494072914123535,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.723124623298645,0.2030052989721298,0.9229269623756408,285.1430053710937,284.95001220703125,299.6434631347656,289.0238037109375,298.1078491210937,297.2494506835937,285.14697265625,1.0,0.5167032480239868,0.4893923699855804,0.4893923699855804,1.0,1.0,-2.739466667175293,0.9830963611602784,1.7563704252243042,0.3658580482006073,0.8652753829956055,0.8652753829956055,0.0,146.05567932128906,171.0,36885.34765625,0.0,1734.706298828125,1.0,281.2402038574219,283.763916015625,292.0019226074219,294.3116149902344,293.1499938964844,293.1499938964844,281.54998779296875,35954.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856637716293335,1.0,0.0,0.0,3.4849853515625,3.485008001327514,8.103921800284297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.52880859375,0.0,1356.8905029296875,1895.4371337890625,0.0,2997.4755859375,0.8684884309768677,1.0,0.0,3.0,1.0,0.0
12137940,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.9990000128746032,0.5646666288375854,0.507923424243927,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736267089844,0.9168589115142822,0.4349303841590881,0.4121667742729187,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.811332106590271,0.2990851104259491,0.2104952335357666,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724670410156,0.7777416706085205,0.2637904584407806,0.2517445087432861,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37158203125,0.7175785899162292,0.2041739076375961,0.9289467930793762,285.37353515625,284.95001220703125,299.6615295410156,289.0648498535156,298.124755859375,297.2657470703125,285.3774108886719,1.0,0.525061845779419,0.4883634448051452,0.4883634448051452,1.0,1.0,-2.774868965148926,0.995731770992279,1.7791372537612915,0.3707121014595032,0.8723472952842712,0.8723472952842712,0.0,151.93606567382812,171.0,36495.8515625,0.0,1815.874267578125,1.0,281.5371398925781,284.0237731933594,292.0428771972656,294.3253173828125,293.1499938964844,293.1499938964844,281.54998779296875,35574.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504145741462708,1.0,0.0,0.0,3.4991490840911865,3.499171733856201,8.16992724139709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.240234375,0.0,1368.6744384765625,1895.4371337890625,0.0,2939.15380859375,0.8713509440422058,1.0,0.0,3.0,1.0,0.0
12138000,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802490234375,0.9990000128746032,0.5641737580299377,0.5085365772247314,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37994384765625,0.9161040782928468,0.4353159666061401,0.4125616252422333,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8107070326805115,0.2992802858352661,0.2106535583734512,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789978027344,0.7771443724632263,0.2639883160591125,0.251958429813385,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782653808594,0.7170001864433289,0.2042695581912994,0.929501175880432,285.3798522949219,284.95001220703125,299.6630859375,289.068359375,298.1260986328125,297.2670288085937,285.3830261230469,1.0,0.5257108211517334,0.4882739782333374,0.4882739782333374,1.0,1.0,-2.777189254760742,0.996510684490204,1.780678629875183,0.3710413873195648,0.8728868961334229,0.8728868961334229,0.0,152.5018768310547,174.0,36523.78515625,0.0,1822.1182861328125,1.0,281.540283203125,284.0290222167969,292.052490234375,294.3427124023437,293.1499938964844,293.1499938964844,281.8500061035156,35553.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507239818572998,1.0,0.0,0.0,3.500815153121948,3.500837564468384,8.177708537004946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.5263671875,0.0,1370.2342529296875,1895.4371337890625,0.0,2942.05224609375,0.8717009425163269,1.0,0.0,3.0,1.0,0.0
12138060,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59259033203125,0.9867871403694152,0.5610541701316833,0.5056084394454956,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.9054231643676758,0.4403121769428253,0.4175197184085846,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917053222656,0.8013911843299866,0.3018458485603332,0.2126407921314239,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914611816406,0.7685428261756897,0.266559362411499,0.2546537816524505,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.7084169983863831,0.2055715173482895,0.936553716659546,285.5922241210937,284.95001220703125,299.6825866699219,289.1111755371094,298.14239501953125,297.2846374511719,285.5941162109375,1.0,0.5324268341064453,0.4866726994514465,0.4866726994514465,1.0,1.0,-2.7926745414733887,0.999954104423523,1.7927205562591553,0.3702973127365112,0.8831716179847717,0.8831716179847717,0.0,160.0599365234375,177.0,35933.9609375,0.0,1882.74609375,1.0,281.84051513671875,284.2709350585937,292.0946960449219,294.3567810058594,293.1499938964844,293.1499938964844,282.1499938964844,35197.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447554111480713,1.0,0.0,0.0,3.530160665512085,3.5301833152771,8.315382160617446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.05615234375,0.0,1398.0740966796875,1895.4371337890625,0.0,2886.175537109375,0.877964973449707,1.0,0.0,3.0,1.0,0.0
12138120,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59259033203125,0.9867871403694152,0.5610541701316833,0.5056084394454956,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.9054231643676758,0.4403121769428253,0.4175197184085846,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917053222656,0.8013911843299866,0.3018458485603332,0.2126407921314239,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914611816406,0.7685428261756897,0.266559362411499,0.2546537816524505,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.7084169983863831,0.2055715173482895,0.936553716659546,285.5922241210937,284.95001220703125,299.6825866699219,289.1111755371094,298.14239501953125,297.2846374511719,285.5941162109375,1.0,0.5324268341064453,0.4866726994514465,0.4866726994514465,1.0,1.0,-2.7926745414733887,0.999954104423523,1.7927205562591553,0.3702973127365112,0.8831716179847717,0.8831716179847717,0.0,160.0599365234375,177.0,35933.9609375,0.0,1882.74609375,1.0,281.84051513671875,284.2709350585937,292.0946960449219,294.3567810058594,293.1499938964844,293.1499938964844,282.1499938964844,35197.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447554111480713,1.0,0.0,0.0,3.530160665512085,3.5301833152771,8.315382160617446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.05615234375,0.0,1398.0740966796875,1895.4371337890625,0.0,2886.175537109375,0.877964973449707,1.0,0.0,3.0,1.0,0.0
12138180,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.9794695377349854,0.5603422522544861,0.5047901272773743,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79962158203125,0.9015279412269592,0.44547900557518,0.4224827885627746,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991638183594,0.7972714900970459,0.3045384883880615,0.2146051675081253,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.7650094032287598,0.2692586481571197,0.2573228776454925,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984619140625,0.7043600082397461,0.2071268558502197,0.9439703822135924,285.799560546875,284.95001220703125,299.701904296875,289.1518859863281,298.1590576171875,297.3022155761719,285.8016357421875,1.0,0.5382366180419922,0.485071450471878,0.485071450471878,1.0,1.0,-2.813220262527466,1.0052320957183838,1.8079880475997925,0.3718378245830536,0.8961764574050903,0.8961764574050903,0.0,165.0315704345703,180.0,35412.3984375,0.0,1938.2259521484373,1.0,282.1408386230469,284.5075378417969,292.1312255859375,294.361328125,293.1499938964844,293.1499938964844,282.45001220703125,34882.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377291560173035,1.0,0.0,0.0,3.571216344833374,3.571239471435547,8.509923077326675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.48974609375,0.0,1439.093017578125,1895.4371337890625,0.0,2820.505859375,0.886896014213562,1.0,0.0,3.0,1.0,0.0
12138240,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.9794695377349854,0.5603422522544861,0.5047901272773743,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79962158203125,0.9015279412269592,0.44547900557518,0.4224827885627746,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991638183594,0.7972714900970459,0.3045384883880615,0.2146051675081253,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.7650094032287598,0.2692586481571197,0.2573228776454925,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984619140625,0.7043600082397461,0.2071268558502197,0.9439703822135924,285.799560546875,284.95001220703125,299.701904296875,289.1518859863281,298.1590576171875,297.3022155761719,285.8016357421875,1.0,0.5382366180419922,0.485071450471878,0.485071450471878,1.0,1.0,-2.813220262527466,1.0052320957183838,1.8079880475997925,0.3718378245830536,0.8961764574050903,0.8961764574050903,0.0,165.0315704345703,180.0,35412.3984375,0.0,1938.2259521484373,1.0,282.1408386230469,284.5075378417969,292.1312255859375,294.361328125,293.1499938964844,293.1499938964844,282.45001220703125,34882.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377291560173035,1.0,0.0,0.0,3.571216344833374,3.571239471435547,8.509923077326675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.48974609375,0.0,1439.093017578125,1895.4371337890625,0.0,2820.505859375,0.886896014213562,1.0,0.0,3.0,1.0,0.0
12138300,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.9764851331710817,0.5602834820747375,0.504673957824707,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483947753906,0.9003106951713562,0.4481218159198761,0.4249812960624695,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.7958394289016724,0.3059263825416565,0.2155924141407013,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.7638385891914368,0.2706489264965057,0.2586695849895477,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.7029634714126587,0.2079818844795227,0.9479475617408752,285.9480895996094,284.95001220703125,299.7115173339844,289.1713256835937,298.1670837402344,297.3106689453125,285.9579772949219,1.0,0.5409165620803833,0.4842708110809326,0.4842708110809326,1.0,1.0,-2.823667287826538,1.007962346076965,1.8157049417495728,0.3722344934940338,0.9042626619338988,0.9042626619338988,0.0,167.170654296875,180.0,34797.203125,0.0,1965.2264404296875,1.0,282.3968200683594,284.69024658203125,292.1229248046875,294.2675170898437,293.1499938964844,293.1499938964844,282.45001220703125,34729.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315349221229553,1.0,0.0,0.0,3.595460891723633,3.5954842567443848,8.625860914435179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.80517578125,0.0,1463.9713134765625,1895.4371337890625,0.0,2762.73876953125,0.8922388553619385,1.0,0.0,3.0,1.0,0.0
12138360,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.9742186665534972,0.5604156851768494,0.5048301815986633,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.8998046517372131,0.4508630633354187,0.4276028573513031,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.7950490117073059,0.3073938190937042,0.2166495025157928,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.76325523853302,0.2721089422702789,0.260091632604599,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.702170193195343,0.2089188992977142,0.9523093104362488,286.0071716308594,284.95001220703125,299.7210693359375,289.1900939941406,298.1758117675781,297.31964111328125,286.00909423828125,1.0,0.5435513257980347,0.4837338328361511,0.4837338328361511,1.0,1.0,-2.83522629737854,1.0116090774536133,1.8236172199249268,0.3732900619506836,0.911953628063202,0.911953628063202,0.0,169.01254272460938,183.0,34912.47265625,0.0,1992.773193359375,1.0,282.44122314453125,284.74188232421875,292.16796875,294.3674011230469,293.1499938964844,293.1499938964844,282.1499938964844,34611.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303256034851074,1.0,0.0,0.0,3.6223859786987305,3.6224095821380615,8.755536100579775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.931640625,0.0,1492.352783203125,1895.4371337890625,0.0,2751.47705078125,0.8981471061706543,1.0,0.0,3.0,1.0,0.0
12138420,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291320800781,0.9673004746437072,0.558167576789856,0.5036873817443848,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.8968210816383362,0.4548346698284149,0.431955486536026,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.7916268110275269,0.3090676367282867,0.218220517039299,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82977294921875,0.760480523109436,0.274042010307312,0.2623826265335083,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.6990265846252441,0.2099960893392563,0.9591156244277954,285.8293151855469,284.95001220703125,299.74005126953125,289.22540283203125,298.1830139160156,297.322021484375,285.8277282714844,1.0,0.5483329892158508,0.4826598167419433,0.4826598167419433,1.0,1.0,-2.851919889450073,1.0163040161132812,1.835615873336792,0.3744324147701263,0.9222539067268372,0.9222539067268372,0.0,173.33731079101562,186.0,36062.921875,0.0,2041.003173828125,1.0,282.1578369140625,284.50958251953125,292.3034973144531,294.6481018066406,293.1499938964844,293.1499938964844,281.8500061035156,34717.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508929014205933,1.0,0.0,0.0,3.670969724655152,3.6709935665130615,8.99197061698942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.80517578125,0.0,1546.9725341796875,1895.4371337890625,0.0,2943.634765625,0.9090782403945924,1.0,0.0,3.0,1.0,0.0
12138480,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291320800781,0.9673004746437072,0.558167576789856,0.5036873817443848,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.8968210816383362,0.4548346698284149,0.431955486536026,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.7916268110275269,0.3090676367282867,0.218220517039299,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82977294921875,0.760480523109436,0.274042010307312,0.2623826265335083,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.6990265846252441,0.2099960893392563,0.9591156244277954,285.8293151855469,284.95001220703125,299.74005126953125,289.22540283203125,298.1830139160156,297.322021484375,285.8277282714844,1.0,0.5483329892158508,0.4826598167419433,0.4826598167419433,1.0,1.0,-2.851919889450073,1.0163040161132812,1.835615873336792,0.3744324147701263,0.9222539067268372,0.9222539067268372,0.0,173.33731079101562,186.0,36062.921875,0.0,2041.003173828125,1.0,282.1578369140625,284.50958251953125,292.3034973144531,294.6481018066406,293.1499938964844,293.1499938964844,281.8500061035156,34717.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508929014205933,1.0,0.0,0.0,3.670969724655152,3.6709935665130615,8.99197061698942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.80517578125,0.0,1546.9725341796875,1895.4371337890625,0.0,2943.634765625,0.9090782403945924,1.0,0.0,3.0,1.0,0.0
12138540,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.9567599296569824,0.5540246367454529,0.5005000233650208,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6228942871094,0.8910043835639954,0.4573313295841217,0.4347845911979675,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.7854874134063721,0.3094580769538879,0.2188255786895752,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.7552976608276367,0.2748674750328064,0.2635858952999115,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.693280041217804,0.210032969713211,0.9612785577774048,285.6229553222656,284.95001220703125,299.7588806152344,289.25750732421875,298.1806640625,297.310546875,285.6210021972656,1.0,0.5520217418670654,0.481585830450058,0.481585830450058,1.0,1.0,-2.856272459030152,1.0159597396850586,1.8403126001358032,0.3732395768165588,0.9295446872711182,0.9295446872711182,0.0,178.48106384277344,189.0,37108.140625,0.0,2073.228515625,1.0,281.85791015625,284.25152587890625,292.3397216796875,294.7743530273437,293.1499938964844,293.1499938964844,281.54998779296875,34928.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711716532707214,1.0,0.0,0.0,3.711493730545044,3.711518049240112,9.191592198476428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.2412109375,0.0,1594.51708984375,1895.4371337890625,0.0,3133.80126953125,0.9183077812194824,1.0,0.0,3.0,1.0,0.0
12138600,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.9567599296569824,0.5540246367454529,0.5005000233650208,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6228942871094,0.8910043835639954,0.4573313295841217,0.4347845911979675,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.7854874134063721,0.3094580769538879,0.2188255786895752,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.7552976608276367,0.2748674750328064,0.2635858952999115,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.693280041217804,0.210032969713211,0.9612785577774048,285.6229553222656,284.95001220703125,299.7588806152344,289.25750732421875,298.1806640625,297.310546875,285.6210021972656,1.0,0.5520217418670654,0.481585830450058,0.481585830450058,1.0,1.0,-2.856272459030152,1.0159597396850586,1.8403126001358032,0.3732395768165588,0.9295446872711182,0.9295446872711182,0.0,178.48106384277344,189.0,37108.140625,0.0,2073.228515625,1.0,281.85791015625,284.25152587890625,292.3397216796875,294.7743530273437,293.1499938964844,293.1499938964844,281.54998779296875,34928.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711716532707214,1.0,0.0,0.0,3.711493730545044,3.711518049240112,9.191592198476428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.2412109375,0.0,1594.51708984375,1895.4371337890625,0.0,3133.80126953125,0.9183077812194824,1.0,0.0,3.0,1.0,0.0
12138660,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.9451380968093872,0.5491330027580261,0.4964711368083954,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.8846903443336487,0.4590283334255218,0.4367418587207794,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.7787870764732361,0.3091451823711395,0.2188625782728195,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.7496170997619629,0.2750206589698791,0.2640727460384369,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.6867461204528809,0.2093805074691772,0.9600106477737428,285.4139099121094,284.95001220703125,299.7774963378906,289.28594970703125,298.1741638183594,297.29327392578125,285.4119873046875,1.0,0.5546806454658508,0.4805173277854919,0.4805173277854919,1.0,1.0,-2.8528940677642822,1.0124818086624146,1.8404123783111568,0.3705724477767944,0.93400901556015,0.93400901556015,0.0,183.5457458496093,192.0,38109.8125,0.0,2092.279296875,1.0,281.5576171875,283.9949951171875,292.34625244140625,294.84619140625,293.1499938964844,293.1499938964844,281.25,35178.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861131072044373,1.0,0.0,0.0,3.7427122592926025,3.742737054824829,9.346869092041744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.5390625,0.0,1632.4781494140625,1895.4371337890625,0.0,3273.83984375,0.9254825711250304,1.0,0.0,3.0,1.0,0.0
12138720,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.9451380968093872,0.5491330027580261,0.4964711368083954,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.8846903443336487,0.4590283334255218,0.4367418587207794,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.7787870764732361,0.3091451823711395,0.2188625782728195,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.7496170997619629,0.2750206589698791,0.2640727460384369,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.6867461204528809,0.2093805074691772,0.9600106477737428,285.4139099121094,284.95001220703125,299.7774963378906,289.28594970703125,298.1741638183594,297.29327392578125,285.4119873046875,1.0,0.5546806454658508,0.4805173277854919,0.4805173277854919,1.0,1.0,-2.8528940677642822,1.0124818086624146,1.8404123783111568,0.3705724477767944,0.93400901556015,0.93400901556015,0.0,183.5457458496093,192.0,38109.8125,0.0,2092.279296875,1.0,281.5576171875,283.9949951171875,292.34625244140625,294.84619140625,293.1499938964844,293.1499938964844,281.25,35178.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861131072044373,1.0,0.0,0.0,3.7427122592926025,3.742737054824829,9.346869092041744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.5390625,0.0,1632.4781494140625,1895.4371337890625,0.0,3273.83984375,0.9254825711250304,1.0,0.0,3.0,1.0,0.0
12138780,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.9336956143379213,0.5439289212226868,0.4920864999294281,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.8787981271743774,0.4602799117565155,0.4382059276103973,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.7724173665046692,0.3084539175033569,0.2185838371515274,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.7442201972007751,0.2747820913791656,0.2641252875328064,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.6802903413772583,0.2083155363798141,0.956576943397522,285.2101135253906,284.95001220703125,299.7959289550781,289.3103942871094,298.1661071777344,297.2740783691406,285.2081298828125,1.0,0.5565274357795715,0.4794488251209259,0.4794488251209259,1.0,1.0,-2.8449885845184326,1.0071687698364258,1.8378199338912964,0.3670361340045929,0.935808539390564,0.935808539390564,0.0,188.1985626220703,195.0,39165.0390625,0.0,2101.741943359375,1.0,281.2574157714844,283.74761962890625,292.3569030761719,294.92010498046875,293.1499938964844,293.1499938964844,280.95001220703125,35436.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980545401573181,1.0,0.0,0.0,3.764345169067383,3.764370203018189,9.45523083828448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.76513671875,0.0,1659.7950439453125,1895.4371337890625,0.0,3385.44287109375,0.930512011051178,1.0,0.0,3.0,1.0,0.0
12138840,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.9336956143379213,0.5439289212226868,0.4920864999294281,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.8787981271743774,0.4602799117565155,0.4382059276103973,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.7724173665046692,0.3084539175033569,0.2185838371515274,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.7442201972007751,0.2747820913791656,0.2641252875328064,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.6802903413772583,0.2083155363798141,0.956576943397522,285.2101135253906,284.95001220703125,299.7959289550781,289.3103942871094,298.1661071777344,297.2740783691406,285.2081298828125,1.0,0.5565274357795715,0.4794488251209259,0.4794488251209259,1.0,1.0,-2.8449885845184326,1.0071687698364258,1.8378199338912964,0.3670361340045929,0.935808539390564,0.935808539390564,0.0,188.1985626220703,195.0,39165.0390625,0.0,2101.741943359375,1.0,281.2574157714844,283.74761962890625,292.3569030761719,294.92010498046875,293.1499938964844,293.1499938964844,280.95001220703125,35436.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980545401573181,1.0,0.0,0.0,3.764345169067383,3.764370203018189,9.45523083828448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.76513671875,0.0,1659.7950439453125,1895.4371337890625,0.0,3385.44287109375,0.930512011051178,1.0,0.0,3.0,1.0,0.0
12138900,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9283232688903807,0.5412596464157104,0.4898779392242431,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8761571049690247,0.4607952833175659,0.4388482570648193,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7695034146308899,0.3080216646194458,0.2183888107538223,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7417519092559814,0.2745691239833832,0.2640629410743713,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6772509813308716,0.2076874375343322,0.95439475774765,285.06036376953125,284.95001220703125,299.8050537109375,289.32098388671875,298.1619873046875,297.2644958496094,285.0508728027344,1.0,0.557225227355957,0.4789145588874817,0.4789145588874817,1.0,1.0,-2.8401753902435303,1.004164457321167,1.8360108137130733,0.365101158618927,0.935094714164734,0.935094714164734,0.0,190.322021484375,195.0,40086.66796875,0.0,2104.034912109375,1.0,280.9981994628906,283.5569152832031,292.3889465332031,295.057861328125,293.1499938964844,293.1499938964844,280.95001220703125,35580.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905914068222046,1.0,0.0,0.0,3.771628856658936,3.77165412902832,9.491857326793252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.84912109375,0.0,1669.4971923828125,1895.4371337890625,0.0,3458.646728515625,0.9322128891944884,1.0,0.0,3.0,1.0,0.0
12138960,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.922836422920227,0.5384960770606995,0.4874774515628814,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8734346032142639,0.4612054824829101,0.439333438873291,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7665154933929443,0.3075055480003357,0.2181027233600616,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7392170429229736,0.2742748558521271,0.2638911306858063,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6741254925727844,0.2069811522960662,0.95175439119339,285.0050354003906,284.95001220703125,299.81414794921875,289.3304443359375,298.1578369140625,297.25439453125,285.0030212402344,1.0,0.557770848274231,0.4786208868026733,0.4786208868026733,1.0,1.0,-2.834150791168213,1.0011147260665894,1.833036184310913,0.3633923232555389,0.9348601698875428,0.9348601698875428,0.0,192.44288635253903,198.0,40146.86328125,0.0,2104.28955078125,1.0,280.95733642578125,283.50177001953125,292.3702392578125,294.99420166015625,293.1499938964844,293.1499938964844,280.6499938964844,35701.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087328910827636,1.0,0.0,0.0,3.776172876358032,3.776198148727417,9.514741918792424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.8701171875,0.0,1675.8115234375,1895.4371337890625,0.0,3484.840576171875,0.9333416223526,1.0,0.0,3.0,1.0,0.0
12139020,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.912724792957306,0.5328740477561951,0.482682466506958,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.8684868812561035,0.4618595242500305,0.4401859641075134,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.7610026597976685,0.3063579499721527,0.2174675315618515,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.7345231175422668,0.2735614776611328,0.2634408175945282,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.6682423949241638,0.2054543793201446,0.9459517002105712,284.79962158203125,284.95001220703125,299.8321838378906,289.34576416015625,298.1498413085937,297.2347717285156,284.7976379394531,1.0,0.5585653781890869,0.4780335426330566,0.4780335426330566,1.0,1.0,-2.8211357593536377,0.9946889877319336,1.8264466524124143,0.3598479926586151,0.9311683773994446,0.9311683773994446,0.0,196.37066650390625,201.0,41060.62890625,0.0,2101.66357421875,1.0,280.6572570800781,283.2580871582031,292.3815612792969,295.0633239746094,293.1499938964844,293.1499938964844,280.3500061035156,35971.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91863751411438,1.0,0.0,0.0,3.777987957000733,3.778013229370117,9.52389143549226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.49267578125,0.0,1680.060302734375,1895.4371337890625,0.0,3576.579345703125,0.9339242577552797,1.0,0.0,3.0,1.0,0.0
