time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139080,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.912724792957306,0.5328740477561951,0.482682466506958,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.8684868812561035,0.4618595242500305,0.4401859641075134,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.7610026597976685,0.3063579499721527,0.2174675315618515,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.7345231175422668,0.2735614776611328,0.2634408175945282,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.6682423949241638,0.2054543793201446,0.9459517002105712,284.79962158203125,284.95001220703125,299.8321838378906,289.34576416015625,298.1498413085937,297.2347717285156,284.7976379394531,1.0,0.5585653781890869,0.4780335426330566,0.4780335426330566,1.0,1.0,-2.8211357593536377,0.9946889877319336,1.8264466524124143,0.3598479926586151,0.9311683773994446,0.9311683773994446,0.0,196.37066650390625,201.0,41060.62890625,0.0,2101.66357421875,1.0,280.6572570800781,283.2580871582031,292.3815612792969,295.0633239746094,293.1499938964844,293.1499938964844,280.3500061035156,35971.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91863751411438,1.0,0.0,0.0,3.777987957000733,3.778013229370117,9.52389143549226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.49267578125,0.0,1680.060302734375,1895.4371337890625,0.0,3576.579345703125,0.9339242577552797,1.0,0.0,3.0,1.0,0.0
12139140,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946655273437,0.9035683870315552,0.5270957350730896,0.4777345657348633,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.8638489842414856,0.4622764587402344,0.4408020675182342,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.7557970881462097,0.3050483465194702,0.2167088240385055,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953369140625,0.7300469279289246,0.2726805806159973,0.2628178894519806,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.6626071333885193,0.2037827521562576,0.9394211173057556,284.5948486328125,284.95001220703125,299.8500061035156,289.3558959960937,298.14190673828125,297.21563720703125,284.5929260253906,1.0,0.5590240359306335,0.4774461984634399,0.4774461984634399,1.0,1.0,-2.8064217567443848,0.987580955028534,1.818840742111206,0.3559856116771698,0.9247494339942932,0.9247494339942932,0.0,200.065170288086,204.0,41907.80859375,0.0,2095.11181640625,1.0,280.3572692871094,283.0175170898437,292.3885803222656,295.124755859375,293.1499938964844,293.1499938964844,280.04998779296875,36252.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278990626335144,1.0,0.0,0.0,3.769429206848145,3.769454479217529,9.480788776272676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.990234375,0.0,1672.095703125,1895.4371337890625,0.0,3661.869140625,0.9321833848953248,1.0,0.0,3.0,1.0,0.0
12139200,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946655273437,0.9035683870315552,0.5270957350730896,0.4777345657348633,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.8638489842414856,0.4622764587402344,0.4408020675182342,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.7557970881462097,0.3050483465194702,0.2167088240385055,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953369140625,0.7300469279289246,0.2726805806159973,0.2628178894519806,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.6626071333885193,0.2037827521562576,0.9394211173057556,284.5948486328125,284.95001220703125,299.8500061035156,289.3558959960937,298.14190673828125,297.21563720703125,284.5929260253906,1.0,0.5590240359306335,0.4774461984634399,0.4774461984634399,1.0,1.0,-2.8064217567443848,0.987580955028534,1.818840742111206,0.3559856116771698,0.9247494339942932,0.9247494339942932,0.0,200.065170288086,204.0,41907.80859375,0.0,2095.11181640625,1.0,280.3572692871094,283.0175170898437,292.3885803222656,295.124755859375,293.1499938964844,293.1499938964844,280.04998779296875,36252.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278990626335144,1.0,0.0,0.0,3.769429206848145,3.769454479217529,9.480788776272676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.990234375,0.0,1672.095703125,1895.4371337890625,0.0,3661.869140625,0.9321833848953248,1.0,0.0,3.0,1.0,0.0
12139260,296.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3759155273437,0.8914785385131836,0.5191828012466431,0.4713341295719147,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3760681152344,0.8558738231658936,0.4603307843208313,0.4397206008434295,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3766784667969,0.7473700046539307,0.3014392554759979,0.2147353887557983,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768920898437,0.7222742438316345,0.2694140672683716,0.2604962885379791,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37762451171875,0.65330570936203,0.1996634900569915,0.9246751666069032,284.3761901855469,284.95001220703125,299.86773681640625,289.3627319335937,298.1203308105469,297.17645263671875,284.37335205078125,1.0,0.5583723783493042,0.4770548045635223,0.4770548045635223,1.0,1.0,-2.774564981460572,0.9738940000534058,1.800670862197876,0.3495636880397796,0.9153543710708618,0.9153543710708618,0.0,205.4254913330078,207.0,42577.58984375,0.0,2068.5009765625,1.0,280.057373046875,282.77508544921875,292.3910827636719,295.17510986328125,293.1499938964844,293.1499938964844,279.75,36561.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363371729850768,1.0,0.0,0.0,3.749596357345581,3.7496213912963854,9.381284371556832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.82666015625,0.0,1651.141357421875,1895.4371337890625,0.0,3739.087158203125,0.9279308915138244,1.0,0.0,3.0,1.0,0.0
12139320,296.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3759155273437,0.8914785385131836,0.5191828012466431,0.4713341295719147,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3760681152344,0.8558738231658936,0.4603307843208313,0.4397206008434295,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3766784667969,0.7473700046539307,0.3014392554759979,0.2147353887557983,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768920898437,0.7222742438316345,0.2694140672683716,0.2604962885379791,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37762451171875,0.65330570936203,0.1996634900569915,0.9246751666069032,284.3761901855469,284.95001220703125,299.86773681640625,289.3627319335937,298.1203308105469,297.17645263671875,284.37335205078125,1.0,0.5583723783493042,0.4770548045635223,0.4770548045635223,1.0,1.0,-2.774564981460572,0.9738940000534058,1.800670862197876,0.3495636880397796,0.9153543710708618,0.9153543710708618,0.0,205.4254913330078,207.0,42577.58984375,0.0,2068.5009765625,1.0,280.057373046875,282.77508544921875,292.3910827636719,295.17510986328125,293.1499938964844,293.1499938964844,279.75,36561.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363371729850768,1.0,0.0,0.0,3.749596357345581,3.7496213912963854,9.381284371556832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.82666015625,0.0,1651.141357421875,1895.4371337890625,0.0,3739.087158203125,0.9279308915138244,1.0,0.0,3.0,1.0,0.0
12139380,296.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1578369140625,0.8814234137535095,0.5120900273323059,0.4650904238224029,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1579284667969,0.8497084379196167,0.459075778722763,0.4386315941810608,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1584777832031,0.7406393885612488,0.298647791147232,0.2128349393606186,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1586608886719,0.7157135605812073,0.2668992877006531,0.2581884860992431,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1593017578125,0.6455665826797485,0.1962916553020477,0.9098251461982728,284.1580810546875,284.95001220703125,299.885498046875,289.36834716796875,298.10614013671875,297.14874267578125,284.1556701660156,1.0,0.5570896863937378,0.4766634106636047,0.4766634106636047,1.0,1.0,-2.7428431510925293,0.9603070616722108,1.7825360298156738,0.3428866863250732,0.9030200839042664,0.9030200839042664,0.0,209.52902221679688,195.0,43200.59375,0.0,2036.630126953125,1.0,279.757568359375,282.53863525390625,292.3900146484375,295.2132263183594,293.1499938964844,293.1499938964844,279.45001220703125,36907.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432888627052308,1.0,0.0,0.0,3.716912031173706,3.7169368267059326,9.218448440151406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.3876953125,0.0,1615.806884765625,1895.4371337890625,0.0,3802.306884765625,0.9208351373672484,1.0,0.0,3.0,1.0,0.0
12139440,296.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1578369140625,0.8814234137535095,0.5120900273323059,0.4650904238224029,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1579284667969,0.8497084379196167,0.459075778722763,0.4386315941810608,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1584777832031,0.7406393885612488,0.298647791147232,0.2128349393606186,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1586608886719,0.7157135605812073,0.2668992877006531,0.2581884860992431,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1593017578125,0.6455665826797485,0.1962916553020477,0.9098251461982728,284.1580810546875,284.95001220703125,299.885498046875,289.36834716796875,298.10614013671875,297.14874267578125,284.1556701660156,1.0,0.5570896863937378,0.4766634106636047,0.4766634106636047,1.0,1.0,-2.7428431510925293,0.9603070616722108,1.7825360298156738,0.3428866863250732,0.9030200839042664,0.9030200839042664,0.0,209.52902221679688,195.0,43200.59375,0.0,2036.630126953125,1.0,279.757568359375,282.53863525390625,292.3900146484375,295.2132263183594,293.1499938964844,293.1499938964844,279.45001220703125,36907.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432888627052308,1.0,0.0,0.0,3.716912031173706,3.7169368267059326,9.218448440151406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.3876953125,0.0,1615.806884765625,1895.4371337890625,0.0,3802.306884765625,0.9208351373672484,1.0,0.0,3.0,1.0,0.0
12139500,296.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.879784882068634,0.5086997747421265,0.4620774388313293,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0056457519531,0.8496946692466736,0.4585816562175751,0.4381560087203979,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0080871582031,0.739926815032959,0.2974258363246918,0.2119602859020233,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0089416503906,0.7149935960769653,0.2658130228519439,0.2571253180503845,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119934082031,0.6441777348518372,0.19480000436306,0.90289044380188,284.0062561035156,284.95001220703125,299.8943786621094,289.3707275390625,298.1009521484375,297.1377868652344,283.9958190917969,1.0,0.5545263290405273,0.4764676988124847,0.4764676988124847,1.0,1.0,-2.727988719940185,0.9539194107055664,1.7740693092346191,0.3397592306137085,0.8952628970146179,0.8952628970146179,0.0,208.71290588378903,195.0,43936.0,0.0,2009.1448974609373,1.0,279.4997253417969,282.3597412109375,292.41357421875,295.3323669433594,293.1499938964844,293.1499938964844,279.45001220703125,37105.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486270546913148,1.0,0.0,0.0,3.6955738067626953,3.695598363876343,9.112908969655108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.8720703125,0.0,1592.84326171875,1895.4371337890625,0.0,3850.585205078125,0.91615629196167,1.0,0.0,3.0,1.0,0.0
12139560,296.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.8796054720878601,0.5053187012672424,0.4589339792728424,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8510461449623108,0.4580924808979034,0.4375881850719452,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94873046875,0.7403722405433655,0.2962412238121032,0.2110512554645538,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488830566406,0.7154523730278015,0.2647715508937835,0.2560327649116516,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494934082031,0.6438687443733215,0.1933745443820953,0.8959605693817139,283.9483642578125,284.95001220703125,299.9032897949219,289.3728332519531,298.0966796875,297.1275939941406,283.9462280273437,1.0,0.5512382984161377,0.4765424430370331,0.4765424430370331,1.0,1.0,-2.7127950191497803,0.9478840827941896,1.7649109363555908,0.3370429873466491,0.8879549503326416,0.8879549503326416,0.0,206.4950561523437,183.0,43776.3515625,0.0,1974.8909912109373,1.0,279.4579162597656,282.3114929199219,292.3900756835937,295.24981689453125,293.1499938964844,293.1499938964844,279.75,37287.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493093490600586,1.0,0.0,0.0,3.6701138019561768,3.670138120651245,8.987777846414247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.5859375,0.0,1565.3475341796875,1895.4371337890625,0.0,3856.73779296875,0.9106260538101196,1.0,0.0,3.0,1.0,0.0
12139620,296.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12310791015625,0.8847757577896118,0.5011252760887146,0.4542026221752167,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.123046875,0.8586376309394836,0.4588298797607422,0.4374634623527527,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.12261962890625,0.7454880475997925,0.2953235507011413,0.2098651677370071,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1224670410156,0.7204204797744751,0.26387619972229,0.2545264363288879,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12188720703125,0.6470598578453064,0.1915746927261352,0.8849239349365234,284.1229248046875,284.95001220703125,299.92108154296875,289.3761291503906,298.0999450683594,297.1244506835937,284.1247253417969,1.0,0.543472945690155,0.476691871881485,0.476691871881485,1.0,1.0,-2.690446615219116,0.93914794921875,1.7512986660003662,0.3329654037952423,0.8783035278320312,0.8783035278320312,0.0,198.53515625,171.0,42286.1640625,0.0,1903.570556640625,1.0,279.7421264648437,282.52886962890625,292.3073425292969,295.00390625,293.1499938964844,293.1499938964844,280.04998779296875,37274.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312712550163268,1.0,0.0,0.0,3.621726274490357,3.6217501163482666,8.752346616347495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.5400390625,0.0,1511.4034423828125,1895.4371337890625,0.0,3692.788330078125,0.8998596668243408,1.0,0.0,3.0,1.0,0.0
12139680,296.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12310791015625,0.8847757577896118,0.5011252760887146,0.4542026221752167,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.123046875,0.8586376309394836,0.4588298797607422,0.4374634623527527,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.12261962890625,0.7454880475997925,0.2953235507011413,0.2098651677370071,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1224670410156,0.7204204797744751,0.26387619972229,0.2545264363288879,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12188720703125,0.6470598578453064,0.1915746927261352,0.8849239349365234,284.1229248046875,284.95001220703125,299.92108154296875,289.3761291503906,298.0999450683594,297.1244506835937,284.1247253417969,1.0,0.543472945690155,0.476691871881485,0.476691871881485,1.0,1.0,-2.690446615219116,0.93914794921875,1.7512986660003662,0.3329654037952423,0.8783035278320312,0.8783035278320312,0.0,198.53515625,171.0,42286.1640625,0.0,1903.570556640625,1.0,279.7421264648437,282.52886962890625,292.3073425292969,295.00390625,293.1499938964844,293.1499938964844,280.04998779296875,37274.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312712550163268,1.0,0.0,0.0,3.621726274490357,3.6217501163482666,8.752346616347495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.5400390625,0.0,1511.4034423828125,1895.4371337890625,0.0,3692.788330078125,0.8998596668243408,1.0,0.0,3.0,1.0,0.0
12139740,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294372558594,0.8963714241981506,0.4988530874252319,0.4514536261558532,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.329345703125,0.8722765445709229,0.4611396193504333,0.4389087855815887,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.32879638671875,0.7558906674385071,0.2958055436611175,0.2096859663724899,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32861328125,0.7300119400024414,0.2642009854316711,0.2541645467281341,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.327880859375,0.6551608443260193,0.1909753084182739,0.8790447115898132,284.3291931152344,284.95001220703125,299.9388732910156,289.3782958984375,298.11376953125,297.13641357421875,284.33160400390625,1.0,0.5353159308433533,0.4768413305282593,0.4768413305282593,1.0,1.0,-2.68115496635437,0.9356956481933594,1.7454591989517212,0.3312894999980926,0.8716779351234436,0.8716779351234436,0.0,187.54888916015625,159.0,40958.96484375,0.0,1839.1473388671875,1.0,280.04132080078125,282.7716979980469,292.2984924316406,294.8916015625,293.1499938964844,293.1499938964844,280.3500061035156,37106.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119458794593812,1.0,0.0,0.0,3.5795540809631348,3.579577684402466,8.5497055124506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.70751953125,0.0,1464.318359375,1895.4371337890625,0.0,3514.65380859375,0.89035964012146,1.0,0.0,3.0,1.0,0.0
12139800,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294372558594,0.8963714241981506,0.4988530874252319,0.4514536261558532,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.329345703125,0.8722765445709229,0.4611396193504333,0.4389087855815887,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.32879638671875,0.7558906674385071,0.2958055436611175,0.2096859663724899,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32861328125,0.7300119400024414,0.2642009854316711,0.2541645467281341,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.327880859375,0.6551608443260193,0.1909753084182739,0.8790447115898132,284.3291931152344,284.95001220703125,299.9388732910156,289.3782958984375,298.11376953125,297.13641357421875,284.33160400390625,1.0,0.5353159308433533,0.4768413305282593,0.4768413305282593,1.0,1.0,-2.68115496635437,0.9356956481933594,1.7454591989517212,0.3312894999980926,0.8716779351234436,0.8716779351234436,0.0,187.54888916015625,159.0,40958.96484375,0.0,1839.1473388671875,1.0,280.04132080078125,282.7716979980469,292.2984924316406,294.8916015625,293.1499938964844,293.1499938964844,280.3500061035156,37106.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119458794593812,1.0,0.0,0.0,3.5795540809631348,3.579577684402466,8.5497055124506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.70751953125,0.0,1464.318359375,1895.4371337890625,0.0,3514.65380859375,0.89035964012146,1.0,0.0,3.0,1.0,0.0
12139860,296.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5405578613281,0.9127578139305116,0.497454434633255,0.4495894908905029,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404968261719,0.8904196619987488,0.4642669260501861,0.4412037432193756,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398864746094,0.7703362107276917,0.297053724527359,0.2100868374109268,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396728515625,0.7429535388946533,0.2652376592159271,0.254518061876297,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389099121094,0.6671097278594971,0.1911336630582809,0.876740574836731,284.5403137207031,284.95001220703125,299.9566650390625,289.3793640136719,298.1319580078125,297.1549377441406,284.5428161621094,1.0,0.5272833704948425,0.4768091440200805,0.4768091440200805,1.0,1.0,-2.67980432510376,0.9351245760917664,1.7446796894073486,0.3307463824748993,0.8679057359695435,0.8679057359695435,0.0,175.39427185058594,147.0,39856.421875,0.0,1781.5914306640625,1.0,280.3409729003906,283.02215576171875,292.312255859375,294.83026123046875,293.1499938964844,293.1499938964844,280.6499938964844,36851.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956907987594604,1.0,0.0,0.0,3.546795129776001,3.546818256378174,8.393932944272819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.13232421875,0.0,1427.5450439453125,1895.4371337890625,0.0,3363.3837890625,0.8828915953636169,1.0,0.0,3.0,1.0,0.0
12139920,296.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5405578613281,0.9127578139305116,0.497454434633255,0.4495894908905029,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404968261719,0.8904196619987488,0.4642669260501861,0.4412037432193756,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398864746094,0.7703362107276917,0.297053724527359,0.2100868374109268,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396728515625,0.7429535388946533,0.2652376592159271,0.254518061876297,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389099121094,0.6671097278594971,0.1911336630582809,0.876740574836731,284.5403137207031,284.95001220703125,299.9566650390625,289.3793640136719,298.1319580078125,297.1549377441406,284.5428161621094,1.0,0.5272833704948425,0.4768091440200805,0.4768091440200805,1.0,1.0,-2.67980432510376,0.9351245760917664,1.7446796894073486,0.3307463824748993,0.8679057359695435,0.8679057359695435,0.0,175.39427185058594,147.0,39856.421875,0.0,1781.5914306640625,1.0,280.3409729003906,283.02215576171875,292.312255859375,294.83026123046875,293.1499938964844,293.1499938964844,280.6499938964844,36851.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956907987594604,1.0,0.0,0.0,3.546795129776001,3.546818256378174,8.393932944272819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.13232421875,0.0,1427.5450439453125,1895.4371337890625,0.0,3363.3837890625,0.8828915953636169,1.0,0.0,3.0,1.0,0.0
12139980,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.9349336624145508,0.496590107679367,0.4482353329658508,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.9130669236183168,0.4678783118724823,0.4439919888973236,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.7885527610778809,0.2987715899944305,0.210838958621025,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.7594243884086609,0.2667147517204284,0.2553175389766693,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.6826186180114746,0.1917701959609985,0.876742959022522,284.75048828125,284.95001220703125,299.97442626953125,289.3793640136719,298.15203857421875,297.1759948730469,284.75299072265625,1.0,0.5195267200469971,0.4767769277095794,0.4767769277095794,1.0,1.0,-2.683390855789185,0.9365438222885132,1.7468470335006714,0.3310918807983398,0.86692875623703,0.86692875623703,0.0,162.86802673339844,135.0,38886.39453125,0.0,1729.62451171875,1.0,280.6407165527344,283.2725524902344,292.3268127441406,294.7844543457031,293.1499938964844,293.1499938964844,280.95001220703125,36546.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825522065162659,1.0,0.0,0.0,3.5254292488098145,3.525452136993408,8.29310749850265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.63916015625,0.0,1402.8941650390625,1895.4371337890625,0.0,3240.493896484375,0.8779171705245972,1.0,0.0,3.0,1.0,0.0
12140040,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.9349336624145508,0.496590107679367,0.4482353329658508,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.9130669236183168,0.4678783118724823,0.4439919888973236,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.7885527610778809,0.2987715899944305,0.210838958621025,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.7594243884086609,0.2667147517204284,0.2553175389766693,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.6826186180114746,0.1917701959609985,0.876742959022522,284.75048828125,284.95001220703125,299.97442626953125,289.3793640136719,298.15203857421875,297.1759948730469,284.75299072265625,1.0,0.5195267200469971,0.4767769277095794,0.4767769277095794,1.0,1.0,-2.683390855789185,0.9365438222885132,1.7468470335006714,0.3310918807983398,0.86692875623703,0.86692875623703,0.0,162.86802673339844,135.0,38886.39453125,0.0,1729.62451171875,1.0,280.6407165527344,283.2725524902344,292.3268127441406,294.7844543457031,293.1499938964844,293.1499938964844,280.95001220703125,36546.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825522065162659,1.0,0.0,0.0,3.5254292488098145,3.525452136993408,8.29310749850265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.63916015625,0.0,1402.8941650390625,1895.4371337890625,0.0,3240.493896484375,0.8779171705245972,1.0,0.0,3.0,1.0,0.0
12140100,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.947451114654541,0.4962877035140991,0.447642982006073,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9271114468574524,0.4697961211204529,0.4454783499240875,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7990098595619202,0.299745500087738,0.2112897783517837,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7691212296485901,0.2675590217113495,0.2558151483535766,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6916447281837463,0.1922044456005096,0.8772859573364258,284.8970947265625,284.95001220703125,299.9833068847656,289.3789367675781,298.1622009277344,297.1866149902344,284.90771484375,1.0,0.5157516002655029,0.4767608344554901,0.4767608344554901,1.0,1.0,-2.686255931854248,0.9376877546310424,1.7485681772232056,0.3314594626426697,0.8679875731468201,0.8679875731468201,0.0,156.60696411132812,135.0,38042.3828125,0.0,1705.1593017578125,1.0,280.8951416015625,283.4579467773437,292.30712890625,294.6658020019531,293.1499938964844,293.1499938964844,280.95001220703125,36370.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744560480117798,1.0,0.0,0.0,3.519136905670166,3.51915979385376,8.263530730800994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.30078125,0.0,1395.062255859375,1895.4371337890625,0.0,3164.60595703125,0.876426100730896,1.0,0.0,3.0,1.0,0.0
12140160,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9608705043792723,0.4961318075656891,0.4472569823265075,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.942829966545105,0.4718274772167206,0.4471158385276794,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8105891942977905,0.3008270263671875,0.2118380069732666,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7801939249038696,0.2684952914714813,0.2564214468002319,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7017973065376282,0.1927299797534942,0.8783010840415955,284.9579772949219,284.95001220703125,299.9921569824219,289.3782653808594,298.17242431640625,297.1978454589844,284.9603881835937,1.0,0.5120694041252136,0.4765276610851288,0.4765276610851288,1.0,1.0,-2.6903653144836426,0.9389486312866212,1.751416802406311,0.3316557109355926,0.8686991333961487,0.8686991333961487,0.0,150.26780700683594,123.0,37983.16015625,0.0,1682.0894775390625,1.0,280.9405517578125,283.5179748535156,292.33526611328125,294.73834228515625,293.1499938964844,293.1499938964844,281.25,36216.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713263273239136,1.0,0.0,0.0,3.516464948654175,3.516487836837769,8.250986525126791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.2373046875,0.0,1391.1744384765625,1895.4371337890625,0.0,3135.251953125,0.8756769299507141,1.0,0.0,3.0,1.0,0.0
12140220,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.987823247909546,0.4960173964500427,0.4465942978858948,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.9755010008811952,0.4760445058345794,0.4505015611648559,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.8354294896125793,0.3031581044197082,0.2130355238914489,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8061556816101074,0.270508736371994,0.2577559053897857,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7239775061607361,0.1939286142587661,0.8809959888458252,285.1618957519531,284.95001220703125,300.0098571777344,289.3761291503906,298.1925048828125,297.2197265625,285.1641540527344,1.0,0.5048966407775879,0.4760613143444061,0.4760613143444061,1.0,1.0,-2.699916124343872,0.9419518113136292,1.7579643726348877,0.3322274088859558,0.8731638789176941,0.8731638789176941,0.0,137.68804931640625,126.0,37132.1328125,0.0,1638.097412109375,1.0,281.24053955078125,283.7577819824219,292.33837890625,294.6899719238281,293.1499938964844,293.1499938964844,281.54998779296875,35879.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610869646072388,1.0,0.0,0.0,3.520155906677246,3.52017879486084,8.268316946669074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.755859375,0.0,1392.579833984375,1895.4371337890625,0.0,3039.199462890625,0.876245379447937,1.0,0.0,3.0,1.0,0.0
12140280,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.987823247909546,0.4960173964500427,0.4465942978858948,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.9755010008811952,0.4760445058345794,0.4505015611648559,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.8354294896125793,0.3031581044197082,0.2130355238914489,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8061556816101074,0.270508736371994,0.2577559053897857,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7239775061607361,0.1939286142587661,0.8809959888458252,285.1618957519531,284.95001220703125,300.0098571777344,289.3761291503906,298.1925048828125,297.2197265625,285.1641540527344,1.0,0.5048966407775879,0.4760613143444061,0.4760613143444061,1.0,1.0,-2.699916124343872,0.9419518113136292,1.7579643726348877,0.3322274088859558,0.8731638789176941,0.8731638789176941,0.0,137.68804931640625,126.0,37132.1328125,0.0,1638.097412109375,1.0,281.24053955078125,283.7577819824219,292.33837890625,294.6899719238281,293.1499938964844,293.1499938964844,281.54998779296875,35879.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610869646072388,1.0,0.0,0.0,3.520155906677246,3.52017879486084,8.268316946669074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.755859375,0.0,1392.579833984375,1895.4371337890625,0.0,3039.199462890625,0.876245379447937,1.0,0.0,3.0,1.0,0.0
12140340,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628234863281,0.9990000128746032,0.4963072836399078,0.4440555870532989,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36279296875,0.9929237365722656,0.4804748594760895,0.4543512463569641,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36236572265625,0.8518032431602478,0.3057113587856293,0.214583158493042,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.82208651304245,0.2726970016956329,0.2595205307006836,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.7373465895652771,0.195298358798027,0.8857260942459106,285.3626708984375,284.95001220703125,300.0274658203125,289.3729858398437,298.2123107910156,297.2411193847656,285.3644104003906,1.0,0.5025358200073242,0.4755949378013611,0.4755949378013611,1.0,1.0,-2.711187601089477,0.9456509351730348,1.765536546707153,0.3330354392528534,0.8802874684333801,0.8802874684333801,0.0,131.41558837890625,129.0,36320.04296875,0.0,1625.36572265625,1.0,281.5406188964844,283.9921569824219,292.3382873535156,294.64117431640625,293.1499938964844,293.1499938964844,281.8500061035156,35549.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513936400413513,1.0,0.0,0.0,3.536227226257324,3.536250114440918,8.34398747429077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.7880859375,0.0,1406.970458984375,1895.4371337890625,0.0,2948.32568359375,0.8795782923698425,1.0,0.0,3.0,1.0,0.0
12140400,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628234863281,0.9990000128746032,0.4963072836399078,0.4440555870532989,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36279296875,0.9929237365722656,0.4804748594760895,0.4543512463569641,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36236572265625,0.8518032431602478,0.3057113587856293,0.214583158493042,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.82208651304245,0.2726970016956329,0.2595205307006836,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.7373465895652771,0.195298358798027,0.8857260942459106,285.3626708984375,284.95001220703125,300.0274658203125,289.3729858398437,298.2123107910156,297.2411193847656,285.3644104003906,1.0,0.5025358200073242,0.4755949378013611,0.4755949378013611,1.0,1.0,-2.711187601089477,0.9456509351730348,1.765536546707153,0.3330354392528534,0.8802874684333801,0.8802874684333801,0.0,131.41558837890625,129.0,36320.04296875,0.0,1625.36572265625,1.0,281.5406188964844,283.9921569824219,292.3382873535156,294.64117431640625,293.1499938964844,293.1499938964844,281.8500061035156,35549.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513936400413513,1.0,0.0,0.0,3.536227226257324,3.536250114440918,8.34398747429077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.7880859375,0.0,1406.970458984375,1895.4371337890625,0.0,2948.32568359375,0.8795782923698425,1.0,0.0,3.0,1.0,0.0
12140460,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.9990000128746032,0.4984441101551056,0.4361892938613891,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.9990000128746032,0.4850745499134063,0.4580280482769012,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606384277344,0.8591854572296143,0.308427482843399,0.2163791209459304,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604858398437,0.8287616968154907,0.2749967575073242,0.2615747451782226,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.7431303262710571,0.1967968642711639,0.8918648958206177,285.5609130859375,284.95001220703125,300.0450134277344,289.36883544921875,298.2313842773437,297.2622985839844,285.5626525878906,1.0,0.5023244619369507,0.4749568104743957,0.4749568104743957,1.0,1.0,-2.7181265354156494,0.9472524523735046,1.7708740234375,0.3328756093978882,0.8900399804115295,0.8900399804115295,0.0,129.57081604003906,132.0,35596.7734375,0.0,1626.844482421875,1.0,281.8408203125,284.2250061035156,292.3369140625,294.5948791503906,293.1499938964844,293.1499938964844,282.1499938964844,35238.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421546220779419,1.0,0.0,0.0,3.5639474391937256,3.5639705657958984,8.475315667055838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.01318359375,0.0,1433.9603271484375,1895.4371337890625,0.0,2861.852294921875,0.8855315446853638,1.0,0.0,3.0,1.0,0.0
12140520,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.9990000128746032,0.4984441101551056,0.4361892938613891,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.9990000128746032,0.4850745499134063,0.4580280482769012,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606384277344,0.8591854572296143,0.308427482843399,0.2163791209459304,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604858398437,0.8287616968154907,0.2749967575073242,0.2615747451782226,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.7431303262710571,0.1967968642711639,0.8918648958206177,285.5609130859375,284.95001220703125,300.0450134277344,289.36883544921875,298.2313842773437,297.2622985839844,285.5626525878906,1.0,0.5023244619369507,0.4749568104743957,0.4749568104743957,1.0,1.0,-2.7181265354156494,0.9472524523735046,1.7708740234375,0.3328756093978882,0.8900399804115295,0.8900399804115295,0.0,129.57081604003906,132.0,35596.7734375,0.0,1626.844482421875,1.0,281.8408203125,284.2250061035156,292.3369140625,294.5948791503906,293.1499938964844,293.1499938964844,282.1499938964844,35238.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421546220779419,1.0,0.0,0.0,3.5639474391937256,3.5639705657958984,8.475315667055838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.01318359375,0.0,1433.9603271484375,1895.4371337890625,0.0,2861.852294921875,0.8855315446853638,1.0,0.0,3.0,1.0,0.0
12140580,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.9990000128746032,0.5010998249053955,0.4340533018112182,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.9990000128746032,0.4904229342937469,0.4570790231227875,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593994140625,0.863167941570282,0.3113476634025574,0.2183558940887451,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75927734375,0.8322333693504333,0.2774387300014496,0.2638177871704101,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.7461658716201782,0.1984626948833465,0.8990349769592285,285.7596435546875,284.95001220703125,300.0625,289.3637084960937,298.2521057128906,297.2857360839844,285.7613525390625,1.0,0.5036410093307495,0.4743186831474304,0.4743186831474304,1.0,1.0,-2.728357076644897,0.9501792192459106,1.7781778573989868,0.3331426978111267,0.9024593234062196,0.9024593234062196,0.0,129.36708068847656,135.0,34946.95703125,0.0,1640.5504150390625,1.0,282.1411437988281,284.4569091796875,292.3354187011719,294.5531921386719,293.1499938964844,293.1499938964844,281.8500061035156,34953.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336024880409241,1.0,0.0,0.0,3.6023547649383545,3.6023781299591064,8.658970500619034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.88720703125,0.0,1473.07470703125,1895.4371337890625,0.0,2782.005859375,0.8939067125320435,1.0,0.0,3.0,1.0,0.0
12140640,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.9990000128746032,0.5010998249053955,0.4340533018112182,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.9990000128746032,0.4904229342937469,0.4570790231227875,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593994140625,0.863167941570282,0.3113476634025574,0.2183558940887451,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75927734375,0.8322333693504333,0.2774387300014496,0.2638177871704101,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.7461658716201782,0.1984626948833465,0.8990349769592285,285.7596435546875,284.95001220703125,300.0625,289.3637084960937,298.2521057128906,297.2857360839844,285.7613525390625,1.0,0.5036410093307495,0.4743186831474304,0.4743186831474304,1.0,1.0,-2.728357076644897,0.9501792192459106,1.7781778573989868,0.3331426978111267,0.9024593234062196,0.9024593234062196,0.0,129.36708068847656,135.0,34946.95703125,0.0,1640.5504150390625,1.0,282.1411437988281,284.4569091796875,292.3354187011719,294.5531921386719,293.1499938964844,293.1499938964844,281.8500061035156,34953.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336024880409241,1.0,0.0,0.0,3.6023547649383545,3.6023781299591064,8.658970500619034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.88720703125,0.0,1473.07470703125,1895.4371337890625,0.0,2782.005859375,0.8939067125320435,1.0,0.0,3.0,1.0,0.0
12140700,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.9990000128746032,0.5015051960945129,0.4341991543769836,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.9990000128746032,0.4928461909294128,0.4572326242923736,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.8643028140068054,0.3124627470970154,0.2192955613136291,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336364746094,0.8331939578056335,0.2783840000629425,0.2648857831954956,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366882324219,0.747002124786377,0.1990992873907089,0.9025178551673888,285.6313781738281,284.95001220703125,300.0711975097656,289.3607788085937,298.259765625,297.2933349609375,285.6219482421875,1.0,0.5047370791435242,0.4739996194839477,0.4739996194839477,1.0,1.0,-2.735059261322021,0.9522785544395448,1.782780647277832,0.3335580229759216,0.9057930111885072,0.9057930111885072,0.0,129.6355743408203,135.0,35820.56640625,0.0,1651.70458984375,1.0,281.8994445800781,284.2826843261719,292.4247131347656,294.7918395996094,293.1499938964844,293.1499938964844,281.8500061035156,34990.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448037505149841,1.0,0.0,0.0,3.621546983718872,3.621570587158203,8.751480891078245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.060546875,0.0,1494.2506103515625,1895.4371337890625,0.0,2886.6279296875,0.898169755935669,1.0,0.0,3.0,1.0,0.0
12140760,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794982910156,0.9990000128746032,0.500880241394043,0.4353258609771728,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794982910156,0.9990000128746032,0.4946913719177246,0.4584190845489502,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798645019531,0.8643555641174316,0.3131546378135681,0.2199049741029739,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.8332117199897766,0.2789698541164398,0.2655913531780243,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.7469493746757507,0.1994325220584869,0.9046586155891418,285.5796203613281,284.95001220703125,300.07989501953125,289.3576354980469,298.2633972167969,297.2947082519531,285.5780944824219,1.0,0.5060392618179321,0.4736751914024353,0.4736751914024353,1.0,1.0,-2.7419915199279785,0.954456090927124,1.787535309791565,0.3340118527412414,0.9094255566596984,0.9094255566596984,0.0,130.16629028320312,138.0,36012.24609375,0.0,1664.316650390625,1.0,281.8578796386719,284.2268371582031,292.4305114746094,294.7858581542969,293.1499938964844,293.1499938964844,281.54998779296875,35049.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853054404258728,1.0,0.0,0.0,3.638625383377075,3.6386489868164062,8.834215350361774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.7890625,0.0,1513.4638671875,1895.4371337890625,0.0,2963.88720703125,0.9020600318908693,1.0,0.0,3.0,1.0,0.0
12140820,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.9990000128746032,0.4973458349704742,0.4398433268070221,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.9990000128746032,0.4969563484191894,0.4631762206554413,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38250732421875,0.8622496128082275,0.3138157427310943,0.2205588072538375,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.8312345743179321,0.2794597744941711,0.2663070857524872,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831787109375,0.7448238730430603,0.1994280368089676,0.9058579802513124,285.3822326660156,284.95001220703125,300.09716796875,289.3506164550781,298.2628173828125,297.2854309082031,285.3807678222656,1.0,0.509078323841095,0.4730263650417328,0.4730263650417328,1.0,1.0,-2.756223678588867,0.9589468836784364,1.7972768545150757,0.3349708020687103,0.913560152053833,0.913560152053833,0.0,131.8338623046875,141.0,37143.47265625,0.0,1693.1072998046875,1.0,281.5582275390625,283.982177734375,292.4315795898437,294.8768005371094,293.1499938964844,293.1499938964844,281.25,35248.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872948944568634,1.0,0.0,0.0,3.6672651767730713,3.667289257049561,8.973831882030936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.2568359375,0.0,1546.8104248046875,1895.4371337890625,0.0,3150.47119140625,0.9086055159568788,1.0,0.0,3.0,1.0,0.0
12140880,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.9990000128746032,0.4973458349704742,0.4398433268070221,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.9990000128746032,0.4969563484191894,0.4631762206554413,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38250732421875,0.8622496128082275,0.3138157427310943,0.2205588072538375,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.8312345743179321,0.2794597744941711,0.2663070857524872,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831787109375,0.7448238730430603,0.1994280368089676,0.9058579802513124,285.3822326660156,284.95001220703125,300.09716796875,289.3506164550781,298.2628173828125,297.2854309082031,285.3807678222656,1.0,0.509078323841095,0.4730263650417328,0.4730263650417328,1.0,1.0,-2.756223678588867,0.9589468836784364,1.7972768545150757,0.3349708020687103,0.913560152053833,0.913560152053833,0.0,131.8338623046875,141.0,37143.47265625,0.0,1693.1072998046875,1.0,281.5582275390625,283.982177734375,292.4315795898437,294.8768005371094,293.1499938964844,293.1499938964844,281.25,35248.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872948944568634,1.0,0.0,0.0,3.6672651767730713,3.667289257049561,8.973831882030936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.2568359375,0.0,1546.8104248046875,1895.4371337890625,0.0,3150.47119140625,0.9086055159568788,1.0,0.0,3.0,1.0,0.0
