time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140940,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.9977512955665588,0.4916398823261261,0.4438252449035644,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.9990000128746032,0.497600108385086,0.4707694053649902,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.8572880029678345,0.3139276802539825,0.2207797914743423,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.8265789747238159,0.2793691754341125,0.2664266526699066,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.7400091290473938,0.1987490504980087,0.9039225578308104,285.1902160644531,284.95001220703125,300.11431884765625,289.3426818847656,298.2552185058594,297.2655944824219,285.1885070800781,1.0,0.5123705267906189,0.4723775386810303,0.4723775386810303,1.0,1.0,-2.768205642700196,0.962502121925354,1.805703401565552,0.3356553316116333,0.9151859283447266,0.9151859283447266,0.0,134.42288208007812,144.0,38326.55859375,0.0,1723.1593017578125,1.0,281.2580261230469,283.74578857421875,292.4097900390625,294.9306030273437,293.1499938964844,293.1499938964844,280.95001220703125,35480.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892087340354919,1.0,0.0,0.0,3.6872756481170654,3.687299966812134,9.072031161849736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.1328125,0.0,1571.1104736328125,1895.4371337890625,0.0,3302.806884765625,0.913245677947998,1.0,0.0,3.0,1.0,0.0
12141000,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.9977512955665588,0.4916398823261261,0.4438252449035644,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.9990000128746032,0.497600108385086,0.4707694053649902,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.8572880029678345,0.3139276802539825,0.2207797914743423,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.8265789747238159,0.2793691754341125,0.2664266526699066,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.7400091290473938,0.1987490504980087,0.9039225578308104,285.1902160644531,284.95001220703125,300.11431884765625,289.3426818847656,298.2552185058594,297.2655944824219,285.1885070800781,1.0,0.5123705267906189,0.4723775386810303,0.4723775386810303,1.0,1.0,-2.768205642700196,0.962502121925354,1.805703401565552,0.3356553316116333,0.9151859283447266,0.9151859283447266,0.0,134.42288208007812,144.0,38326.55859375,0.0,1723.1593017578125,1.0,281.2580261230469,283.74578857421875,292.4097900390625,294.9306030273437,293.1499938964844,293.1499938964844,280.95001220703125,35480.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892087340354919,1.0,0.0,0.0,3.6872756481170654,3.687299966812134,9.072031161849736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.1328125,0.0,1571.1104736328125,1895.4371337890625,0.0,3302.806884765625,0.913245677947998,1.0,0.0,3.0,1.0,0.0
12141060,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9835599660873412,0.4863778948783874,0.4390960037708282,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.988968551158905,0.4974518418312073,0.4715872406959533,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8453130125999451,0.3136302232742309,0.2207996547222137,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8151629567146301,0.2788296341896057,0.2662335336208343,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7291286587715149,0.1975488662719726,0.9000853300094604,284.9821472167969,284.95001220703125,300.13134765625,289.3338623046875,298.2439270019531,297.2423095703125,284.9796447753906,1.0,0.5145148634910583,0.471587061882019,0.471587061882019,1.0,1.0,-2.7590091228485107,0.9572460651397704,1.80176305770874,0.332423448562622,0.9139410257339478,0.9139410257339478,0.0,139.5158233642578,147.0,39257.20703125,0.0,1733.190673828125,1.0,280.9578857421875,283.49810791015625,292.3863830566406,294.9679260253906,293.1499938964844,293.1499938964844,280.6499938964844,35745.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902489423751831,1.0,0.0,0.0,3.69754958152771,3.6975739002227774,9.122655910687172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.36328125,0.0,1584.790283203125,1895.4371337890625,0.0,3426.778564453125,0.9157240390777588,1.0,0.0,3.0,1.0,0.0
12141120,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9835599660873412,0.4863778948783874,0.4390960037708282,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.988968551158905,0.4974518418312073,0.4715872406959533,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8453130125999451,0.3136302232742309,0.2207996547222137,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8151629567146301,0.2788296341896057,0.2662335336208343,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7291286587715149,0.1975488662719726,0.9000853300094604,284.9821472167969,284.95001220703125,300.13134765625,289.3338623046875,298.2439270019531,297.2423095703125,284.9796447753906,1.0,0.5145148634910583,0.471587061882019,0.471587061882019,1.0,1.0,-2.7590091228485107,0.9572460651397704,1.80176305770874,0.332423448562622,0.9139410257339478,0.9139410257339478,0.0,139.5158233642578,147.0,39257.20703125,0.0,1733.190673828125,1.0,280.9578857421875,283.49810791015625,292.3863830566406,294.9679260253906,293.1499938964844,293.1499938964844,280.6499938964844,35745.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902489423751831,1.0,0.0,0.0,3.69754958152771,3.6975739002227774,9.122655910687172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.36328125,0.0,1584.790283203125,1895.4371337890625,0.0,3426.778564453125,0.9157240390777588,1.0,0.0,3.0,1.0,0.0
12141180,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.9693112373352052,0.4815772771835327,0.4349680840969085,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733459472656,0.9783278703689576,0.4973373115062713,0.4717150628566742,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.834991991519928,0.3130688369274139,0.2206002324819564,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.804456889629364,0.2779895067214966,0.2657100856304168,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7191946506500244,0.1960684657096862,0.8946917057037354,284.7735290527344,284.95001220703125,300.14825439453125,289.3241577148437,298.2334899902344,297.2211608886719,284.77130126953125,1.0,0.5158494710922241,0.4707965552806854,0.4707965552806854,1.0,1.0,-2.746565103530884,0.9507301449775696,1.7958348989486694,0.3281149268150329,0.9098941087722778,0.9098941087722778,0.0,144.1785430908203,150.0,40100.91015625,0.0,1736.6539306640625,1.0,280.6578674316406,283.2538146972656,292.3645324707031,294.9979858398437,293.1499938964844,293.1499938964844,280.3500061035156,36033.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132076501846312,1.0,0.0,0.0,3.697133779525757,3.697158098220825,9.120604431700484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.6162109375,0.0,1586.4954833984375,1895.4371337890625,0.0,3526.34765625,0.9158236980438232,1.0,0.0,3.0,1.0,0.0
12141240,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.9693112373352052,0.4815772771835327,0.4349680840969085,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733459472656,0.9783278703689576,0.4973373115062713,0.4717150628566742,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.834991991519928,0.3130688369274139,0.2206002324819564,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.804456889629364,0.2779895067214966,0.2657100856304168,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7191946506500244,0.1960684657096862,0.8946917057037354,284.7735290527344,284.95001220703125,300.14825439453125,289.3241577148437,298.2334899902344,297.2211608886719,284.77130126953125,1.0,0.5158494710922241,0.4707965552806854,0.4707965552806854,1.0,1.0,-2.746565103530884,0.9507301449775696,1.7958348989486694,0.3281149268150329,0.9098941087722778,0.9098941087722778,0.0,144.1785430908203,150.0,40100.91015625,0.0,1736.6539306640625,1.0,280.6578674316406,283.2538146972656,292.3645324707031,294.9979858398437,293.1499938964844,293.1499938964844,280.3500061035156,36033.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132076501846312,1.0,0.0,0.0,3.697133779525757,3.697158098220825,9.120604431700484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.6162109375,0.0,1586.4954833984375,1895.4371337890625,0.0,3526.34765625,0.9158236980438232,1.0,0.0,3.0,1.0,0.0
12141300,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6227722167969,0.96265709400177,0.4792023301124573,0.4329870939254761,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62261962890625,0.9735440015792848,0.497257262468338,0.4717767834663391,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.8306882977485657,0.3127410411834717,0.2204675823450088,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6259460449219,0.799724280834198,0.2775041759014129,0.2653810381889343,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293334960937,0.7147334218025208,0.1952747702598571,0.8916962146759033,284.62353515625,284.95001220703125,300.1566467285156,289.3190002441406,298.2287292480469,297.2113037109375,284.6133728027344,1.0,0.5163396000862122,0.4704013168811798,0.4704013168811798,1.0,1.0,-2.7401041984558105,0.9473685622215272,1.7927356958389282,0.3260131478309631,0.9062693119049072,0.9062693119049072,0.0,146.21510314941406,150.0,40907.2421875,0.0,1736.5418701171875,1.0,280.4000549316406,283.0665588378906,292.3797302246094,295.1125183105469,293.1499938964844,293.1499938964844,280.3500061035156,36196.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202896356582642,1.0,0.0,0.0,3.692906618118286,3.6929309368133545,9.099759950004228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.90869140625,0.0,1582.91796875,1895.4371337890625,0.0,3591.831298828125,0.9149523973464966,1.0,0.0,3.0,1.0,0.0
12141360,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660705566406,0.955745816230774,0.4767593741416931,0.430864542722702,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660400390625,0.9686077237129213,0.4970965087413788,0.4717105329036712,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665283203125,0.8264231085777283,0.3123507797718048,0.220260202884674,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56671142578125,0.7950106263160706,0.2769511342048645,0.2649573385715484,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.7101151943206787,0.1944259107112884,0.8883633613586426,284.56622314453125,284.95001220703125,300.1650085449219,289.3136291503906,298.2242736816406,297.2011413574219,284.5640869140625,1.0,0.5167027711868286,0.4703062772750854,0.4703062772750854,1.0,1.0,-2.732710838317871,0.944190502166748,1.788520336151123,0.3243107795715332,0.9030880928039552,0.9030880928039552,0.0,148.2399139404297,153.0,40889.40625,0.0,1734.97900390625,1.0,280.3579406738281,283.0130310058594,292.3465881347656,295.0281982421875,293.1499938964844,293.1499938964844,280.04998779296875,36338.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224402904510498,1.0,0.0,0.0,3.685416221618652,3.6854405403137207,9.062882782018278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.1064453125,0.0,1575.4866943359375,1895.4371337890625,0.0,3611.66162109375,0.913405418395996,1.0,0.0,3.0,1.0,0.0
12141420,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36163330078125,0.94249165058136,0.4718478620052337,0.42667356133461,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3616027832031,0.9593050479888916,0.4966740608215332,0.4715313911437988,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3620910644531,0.8187306523323059,0.3115272521972656,0.2198309451341629,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3622436523437,0.7864755988121033,0.2757664918899536,0.2640449404716491,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3629150390625,0.7012329697608948,0.1926722377538681,0.8814358115196228,284.3617858886719,284.95001220703125,300.1815795898437,289.3022766113281,298.2161560058594,297.1819763183594,284.3597717285156,1.0,0.5171977281570435,0.4701161682605743,0.4701161682605743,1.0,1.0,-2.717522382736206,0.9377502202987672,1.7797722816467283,0.3209181725978851,0.8935765624046326,0.8935765624046326,0.0,151.9844512939453,156.0,41632.78515625,0.0,1729.84521484375,1.0,280.0580444335937,282.7786560058594,292.3308410644531,295.0582580566406,293.1499938964844,293.1499938964844,280.3500061035156,36664.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307809472084044,1.0,0.0,0.0,3.66159725189209,3.661621332168579,8.946113894126029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.42138671875,0.0,1551.0999755859375,1895.4371337890625,0.0,3688.29736328125,0.9082997441291808,1.0,0.0,3.0,1.0,0.0
12141480,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36163330078125,0.94249165058136,0.4718478620052337,0.42667356133461,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3616027832031,0.9593050479888916,0.4966740608215332,0.4715313911437988,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3620910644531,0.8187306523323059,0.3115272521972656,0.2198309451341629,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3622436523437,0.7864755988121033,0.2757664918899536,0.2640449404716491,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3629150390625,0.7012329697608948,0.1926722377538681,0.8814358115196228,284.3617858886719,284.95001220703125,300.1815795898437,289.3022766113281,298.2161560058594,297.1819763183594,284.3597717285156,1.0,0.5171977281570435,0.4701161682605743,0.4701161682605743,1.0,1.0,-2.717522382736206,0.9377502202987672,1.7797722816467283,0.3209181725978851,0.8935765624046326,0.8935765624046326,0.0,151.9844512939453,156.0,41632.78515625,0.0,1729.84521484375,1.0,280.0580444335937,282.7786560058594,292.3308410644531,295.0582580566406,293.1499938964844,293.1499938964844,280.3500061035156,36664.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307809472084044,1.0,0.0,0.0,3.66159725189209,3.661621332168579,8.946113894126029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.42138671875,0.0,1551.0999755859375,1895.4371337890625,0.0,3688.29736328125,0.9082997441291808,1.0,0.0,3.0,1.0,0.0
12141540,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343017578125,0.9331872463226318,0.4691088795661926,0.4237033128738403,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343322753906,0.9533594250679016,0.497788518667221,0.4721890091896057,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.8139357566833496,0.3119391798973083,0.2199028730392456,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337829589844,0.7809836268424988,0.2755124866962433,0.2636038362979889,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.533203125,0.6950867772102356,0.191648244857788,0.8761779069900513,284.5341796875,284.95001220703125,300.197998046875,289.2901306152344,298.2186584472656,297.1785888671875,284.5358581542969,1.0,0.5177721977233887,0.4699260592460632,0.4699260592460632,1.0,1.0,-2.707968235015869,0.9335845708847046,1.7743836641311646,0.3184134364128113,0.8894003033638,0.8894003033638,0.0,154.65252685546875,159.0,40451.44921875,0.0,1728.078369140625,1.0,280.3421630859375,282.99639892578125,292.231201171875,294.8135681152344,293.1499938964844,293.1499938964844,280.6499938964844,36612.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145740866661072,1.0,0.0,0.0,3.6379141807556152,3.637938022613525,8.83076211266598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.52099609375,0.0,1524.3319091796875,1895.4371337890625,0.0,3539.0029296875,0.9030088186264038,1.0,0.0,3.0,1.0,0.0
12141600,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343017578125,0.9331872463226318,0.4691088795661926,0.4237033128738403,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343322753906,0.9533594250679016,0.497788518667221,0.4721890091896057,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.8139357566833496,0.3119391798973083,0.2199028730392456,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337829589844,0.7809836268424988,0.2755124866962433,0.2636038362979889,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.533203125,0.6950867772102356,0.191648244857788,0.8761779069900513,284.5341796875,284.95001220703125,300.197998046875,289.2901306152344,298.2186584472656,297.1785888671875,284.5358581542969,1.0,0.5177721977233887,0.4699260592460632,0.4699260592460632,1.0,1.0,-2.707968235015869,0.9335845708847046,1.7743836641311646,0.3184134364128113,0.8894003033638,0.8894003033638,0.0,154.65252685546875,159.0,40451.44921875,0.0,1728.078369140625,1.0,280.3421630859375,282.99639892578125,292.231201171875,294.8135681152344,293.1499938964844,293.1499938964844,280.6499938964844,36612.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145740866661072,1.0,0.0,0.0,3.6379141807556152,3.637938022613525,8.83076211266598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.52099609375,0.0,1524.3319091796875,1895.4371337890625,0.0,3539.0029296875,0.9030088186264038,1.0,0.0,3.0,1.0,0.0
12141660,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.92891263961792,0.4680774807929992,0.4225516319274902,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352600097656,0.9518284797668456,0.5003803968429565,0.4743967354297638,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8127657175064087,0.3135998249053955,0.2209198921918869,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.7791690230369568,0.2763065695762634,0.2641989588737488,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.6925581693649292,0.1915724873542785,0.8751630187034607,284.73504638671875,284.95001220703125,300.2142333984375,289.2772216796875,298.2312927246094,297.189453125,284.7371520996094,1.0,0.5191051959991455,0.4698019623756408,0.4698019623756408,1.0,1.0,-2.709946155548096,0.9341644644737244,1.7757816314697266,0.3181763589382171,0.8881582617759705,0.8881582617759705,0.0,156.2078399658203,162.0,39419.33203125,0.0,1738.18994140625,1.0,280.6416015625,283.239501953125,292.20904541015625,294.7058410644531,293.1499938964844,293.1499938964844,280.95001220703125,36425.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974658250808716,1.0,0.0,0.0,3.621276378631592,3.621300220489502,8.750172924010258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.88525390625,0.0,1504.6043701171875,1895.4371337890625,0.0,3379.950927734375,0.8991750478744507,1.0,0.0,3.0,1.0,0.0
12141720,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.92891263961792,0.4680774807929992,0.4225516319274902,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352600097656,0.9518284797668456,0.5003803968429565,0.4743967354297638,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8127657175064087,0.3135998249053955,0.2209198921918869,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.7791690230369568,0.2763065695762634,0.2641989588737488,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.6925581693649292,0.1915724873542785,0.8751630187034607,284.73504638671875,284.95001220703125,300.2142333984375,289.2772216796875,298.2312927246094,297.189453125,284.7371520996094,1.0,0.5191051959991455,0.4698019623756408,0.4698019623756408,1.0,1.0,-2.709946155548096,0.9341644644737244,1.7757816314697266,0.3181763589382171,0.8881582617759705,0.8881582617759705,0.0,156.2078399658203,162.0,39419.33203125,0.0,1738.18994140625,1.0,280.6416015625,283.239501953125,292.20904541015625,294.7058410644531,293.1499938964844,293.1499938964844,280.95001220703125,36425.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974658250808716,1.0,0.0,0.0,3.621276378631592,3.621300220489502,8.750172924010258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.88525390625,0.0,1504.6043701171875,1895.4371337890625,0.0,3379.950927734375,0.8991750478744507,1.0,0.0,3.0,1.0,0.0
12141780,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9262071847915648,0.4677902162075043,0.4221980273723602,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9517381191253662,0.5037418007850647,0.4774364829063415,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8128692507743835,0.3159490525722503,0.2224808782339096,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7786409258842468,0.2776978611946106,0.2654317319393158,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.6914756894111633,0.1921012103557586,0.8771392703056335,284.9398498535156,284.95001220703125,300.2302551269531,289.2635192871094,298.2483215332031,297.20654296875,284.94207763671875,1.0,0.521232008934021,0.4696778357028961,0.4696778357028961,1.0,1.0,-2.718900680541992,0.9375389814376832,1.781361699104309,0.31925830245018,0.8896782398223877,0.8896782398223877,0.0,157.6295928955078,165.0,38494.2890625,0.0,1758.0728759765625,1.0,280.94146728515625,283.48345947265625,292.2086486816406,294.6433410644531,293.1499938964844,293.1499938964844,281.25,36172.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836327195167542,1.0,0.0,0.0,3.614018440246582,3.614042282104492,8.715133503756078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.544921875,0.0,1494.785888671875,1895.4371337890625,0.0,3250.61474609375,0.8973823189735413,1.0,0.0,3.0,1.0,0.0
12141840,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9262071847915648,0.4677902162075043,0.4221980273723602,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9517381191253662,0.5037418007850647,0.4774364829063415,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8128692507743835,0.3159490525722503,0.2224808782339096,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7786409258842468,0.2776978611946106,0.2654317319393158,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.6914756894111633,0.1921012103557586,0.8771392703056335,284.9398498535156,284.95001220703125,300.2302551269531,289.2635192871094,298.2483215332031,297.20654296875,284.94207763671875,1.0,0.521232008934021,0.4696778357028961,0.4696778357028961,1.0,1.0,-2.718900680541992,0.9375389814376832,1.781361699104309,0.31925830245018,0.8896782398223877,0.8896782398223877,0.0,157.6295928955078,165.0,38494.2890625,0.0,1758.0728759765625,1.0,280.94146728515625,283.48345947265625,292.2086486816406,294.6433410644531,293.1499938964844,293.1499938964844,281.25,36172.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836327195167542,1.0,0.0,0.0,3.614018440246582,3.614042282104492,8.715133503756078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.544921875,0.0,1494.785888671875,1895.4371337890625,0.0,3250.61474609375,0.8973823189735413,1.0,0.0,3.0,1.0,0.0
12141900,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9248497486114502,0.4677969217300415,0.4221386611461639,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.9516955614089966,0.505587637424469,0.47911137342453,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8129683136940002,0.3172802627086639,0.2233729809522628,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7784267663955688,0.2785258293151855,0.2661802172660827,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.6910564303398132,0.1925079226493835,0.8788265585899353,285.0864562988281,284.95001220703125,300.2381896972656,289.25640869140625,298.2574462890625,297.2159118652344,285.0966491699219,1.0,0.52254718542099,0.4696157872676849,0.4696157872676849,1.0,1.0,-2.724839448928833,0.9398093819618224,1.7850300073623655,0.3200788497924804,0.8920010924339294,0.8920010924339294,0.0,158.45082092285156,165.0,37661.49609375,0.0,1770.758056640625,1.0,281.1977233886719,283.6686706542969,292.1829833984375,294.5187072753906,293.1499938964844,293.1499938964844,281.25,36020.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753997683525085,1.0,0.0,0.0,3.6141302585601807,3.614153861999512,8.71567181093269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.23876953125,0.0,1493.7791748046875,1895.4371337890625,0.0,3173.45556640625,0.8973369002342224,1.0,0.0,3.0,1.0,0.0
12141960,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444702148437,0.9238161444664,0.4679458141326904,0.4222875535488128,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.9519196152687072,0.5075628161430359,0.4809689223766327,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.8133024573326111,0.3187309503555298,0.2243803143501281,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.7784402966499329,0.2794540822505951,0.2670538425445556,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.6908858418464661,0.1930140405893325,0.8810551166534424,285.14434814453125,284.95001220703125,300.2460632324219,289.2491455078125,298.2668151855469,297.2262268066406,285.14654541015625,1.0,0.5240336656570435,0.4693352878093719,0.4693352878093719,1.0,1.0,-2.732187271118164,0.9422369599342346,1.789950251579285,0.3207456171512604,0.8939247131347656,0.8939247131347656,0.0,159.25894165039062,168.0,37639.5546875,0.0,1785.5548095703125,1.0,281.2414245605469,283.7247314453125,292.2067565917969,294.58892822265625,293.1499938964844,293.1499938964844,281.54998779296875,35889.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872444212436676,1.0,0.0,0.0,3.617349624633789,3.61737322807312,8.73120654887316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.43994140625,0.0,1496.3258056640625,1895.4371337890625,0.0,3145.737548828125,0.8979281783103943,1.0,0.0,3.0,1.0,0.0
12142020,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494567871094,0.9214236736297609,0.4684444963932037,0.4227029085159302,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495178222656,0.952032208442688,0.5116949677467346,0.48482346534729,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.813777506351471,0.3218242824077606,0.2265159636735916,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3488464355469,0.7782796621322632,0.2814675867557525,0.2689436674118042,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480834960937,0.6904585361480713,0.1941900700330734,0.8862881660461426,285.34930419921875,284.95001220703125,300.2616577148437,289.2340393066406,298.28546142578125,297.246826171875,285.3512878417969,1.0,0.5273728966712952,0.4687742292881012,0.4687742292881012,1.0,1.0,-2.7484421730041504,0.9476476311683656,1.80079448223114,0.322315901517868,0.90090149641037,0.90090149641037,0.0,161.15545654296875,171.0,36884.34765625,0.0,1819.0496826171875,1.0,281.54150390625,283.9649963378906,292.19952392578125,294.53436279296875,293.1499938964844,293.1499938964844,281.25,35596.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627687692642212,1.0,0.0,0.0,3.631592988967896,3.6316168308258057,8.80010077253246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.36767578125,0.0,1509.785400390625,1895.4371337890625,0.0,3054.97509765625,0.9009073972702026,1.0,0.0,3.0,1.0,0.0
12142080,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494567871094,0.9214236736297609,0.4684444963932037,0.4227029085159302,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495178222656,0.952032208442688,0.5116949677467346,0.48482346534729,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.813777506351471,0.3218242824077606,0.2265159636735916,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3488464355469,0.7782796621322632,0.2814675867557525,0.2689436674118042,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480834960937,0.6904585361480713,0.1941900700330734,0.8862881660461426,285.34930419921875,284.95001220703125,300.2616577148437,289.2340393066406,298.28546142578125,297.246826171875,285.3512878417969,1.0,0.5273728966712952,0.4687742292881012,0.4687742292881012,1.0,1.0,-2.7484421730041504,0.9476476311683656,1.80079448223114,0.322315901517868,0.90090149641037,0.90090149641037,0.0,161.15545654296875,171.0,36884.34765625,0.0,1819.0496826171875,1.0,281.54150390625,283.9649963378906,292.19952392578125,294.53436279296875,293.1499938964844,293.1499938964844,281.25,35596.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627687692642212,1.0,0.0,0.0,3.631592988967896,3.6316168308258057,8.80010077253246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.36767578125,0.0,1509.785400390625,1895.4371337890625,0.0,3054.97509765625,0.9009073972702026,1.0,0.0,3.0,1.0,0.0
12142140,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.9157596230506896,0.4669688642024994,0.4220936596393585,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.9491466879844666,0.5143182277679443,0.4878940284252167,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.8119779229164124,0.3238407075405121,0.228271022439003,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.7758995294570923,0.2826214134693146,0.270441859960556,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.6880185008049011,0.1947505623102188,0.8904083967208862,285.1806030273437,284.95001220703125,300.27703857421875,289.2182312011719,298.2930603027344,297.2512512207031,285.1791381835937,1.0,0.5307973623275757,0.4682132005691528,0.4682132005691528,1.0,1.0,-2.760272741317749,0.9512555599212646,1.8090171813964844,0.3232718110084533,0.902626931667328,0.902626931667328,0.0,164.15676879882812,174.0,37975.39453125,0.0,1851.272705078125,1.0,281.2579040527344,283.75128173828125,292.2854919433594,294.7604064941406,293.1499938964844,293.1499938964844,280.95001220703125,35668.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810098171234131,1.0,0.0,0.0,3.6447362899780273,3.6447601318359375,8.863913194545603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.216796875,0.0,1524.846435546875,1895.4371337890625,0.0,3226.04345703125,0.9038640260696412,1.0,0.0,3.0,1.0,0.0
12142200,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.9157596230506896,0.4669688642024994,0.4220936596393585,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.9491466879844666,0.5143182277679443,0.4878940284252167,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.8119779229164124,0.3238407075405121,0.228271022439003,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.7758995294570923,0.2826214134693146,0.270441859960556,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.6880185008049011,0.1947505623102188,0.8904083967208862,285.1806030273437,284.95001220703125,300.27703857421875,289.2182312011719,298.2930603027344,297.2512512207031,285.1791381835937,1.0,0.5307973623275757,0.4682132005691528,0.4682132005691528,1.0,1.0,-2.760272741317749,0.9512555599212646,1.8090171813964844,0.3232718110084533,0.902626931667328,0.902626931667328,0.0,164.15676879882812,174.0,37975.39453125,0.0,1851.272705078125,1.0,281.2579040527344,283.75128173828125,292.2854919433594,294.7604064941406,293.1499938964844,293.1499938964844,280.95001220703125,35668.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810098171234131,1.0,0.0,0.0,3.6447362899780273,3.6447601318359375,8.863913194545603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.216796875,0.0,1524.846435546875,1895.4371337890625,0.0,3226.04345703125,0.9038640260696412,1.0,0.0,3.0,1.0,0.0
12142260,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9061884880065918,0.4638670980930328,0.4197561144828796,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9421621561050416,0.515436053276062,0.4893955290317535,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8069401979446411,0.3247287273406982,0.2291706055402755,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.770430326461792,0.2827447652816772,0.2709328532218933,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6825202703475952,0.1944185048341751,0.8906121253967285,284.98504638671875,284.95001220703125,300.29217529296875,289.2018127441406,298.2900695800781,297.2412414550781,284.983154296875,1.0,0.5335797071456909,0.4674629867076874,0.4674629867076874,1.0,1.0,-2.761192321777344,0.9501253366470336,1.8110668659210205,0.3219034373760223,0.9015039801597596,0.9015039801597596,0.0,168.36355590820312,177.0,39003.67578125,0.0,1872.4959716796875,1.0,280.958251953125,283.5151062011719,292.2784423828125,294.8406982421875,293.1499938964844,293.1499938964844,280.6499938964844,35854.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000051021575928,1.0,0.0,0.0,3.650872230529785,3.6508960723876953,8.89378327428858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.99365234375,0.0,1533.0484619140625,1895.4371337890625,0.0,3403.6318359375,0.9053549766540528,1.0,0.0,3.0,1.0,0.0
12142320,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9061884880065918,0.4638670980930328,0.4197561144828796,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9421621561050416,0.515436053276062,0.4893955290317535,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8069401979446411,0.3247287273406982,0.2291706055402755,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.770430326461792,0.2827447652816772,0.2709328532218933,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6825202703475952,0.1944185048341751,0.8906121253967285,284.98504638671875,284.95001220703125,300.29217529296875,289.2018127441406,298.2900695800781,297.2412414550781,284.983154296875,1.0,0.5335797071456909,0.4674629867076874,0.4674629867076874,1.0,1.0,-2.761192321777344,0.9501253366470336,1.8110668659210205,0.3219034373760223,0.9015039801597596,0.9015039801597596,0.0,168.36355590820312,177.0,39003.67578125,0.0,1872.4959716796875,1.0,280.958251953125,283.5151062011719,292.2784423828125,294.8406982421875,293.1499938964844,293.1499938964844,280.6499938964844,35854.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000051021575928,1.0,0.0,0.0,3.650872230529785,3.6508960723876953,8.89378327428858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.99365234375,0.0,1533.0484619140625,1895.4371337890625,0.0,3403.6318359375,0.9053549766540528,1.0,0.0,3.0,1.0,0.0
12142380,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.8964195251464844,0.4601102173328399,0.4166972637176513,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.933996081352234,0.5157791972160339,0.4900549054145813,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.8008754849433899,0.3250499665737152,0.229610875248909,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.7641388773918152,0.2822692692279815,0.2707897424697876,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.6760170459747314,0.1935063004493713,0.8879674077033997,284.7840881347656,284.95001220703125,300.3070373535156,289.18475341796875,298.2828369140625,297.2255554199219,284.7821044921875,1.0,0.5356501340866089,0.4667127430438995,0.4667127430438995,1.0,1.0,-2.755492210388184,0.946337640285492,1.8091545104980469,0.3193405866622925,0.8976576328277588,0.8976576328277588,0.0,172.7701416015625,180.0,39919.72265625,0.0,1884.38916015625,1.0,280.65826416015625,283.277099609375,292.2437438964844,294.8677062988281,293.1499938964844,293.1499938964844,280.95001220703125,36097.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914608895778656,1.0,0.0,0.0,3.648010730743408,3.6480348110198975,8.879847541720665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.8115234375,0.0,1531.6878662109375,1895.4371337890625,0.0,3539.32568359375,0.9048778414726256,1.0,0.0,3.0,1.0,0.0
12142440,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.8964195251464844,0.4601102173328399,0.4166972637176513,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.933996081352234,0.5157791972160339,0.4900549054145813,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.8008754849433899,0.3250499665737152,0.229610875248909,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.7641388773918152,0.2822692692279815,0.2707897424697876,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.6760170459747314,0.1935063004493713,0.8879674077033997,284.7840881347656,284.95001220703125,300.3070373535156,289.18475341796875,298.2828369140625,297.2255554199219,284.7821044921875,1.0,0.5356501340866089,0.4667127430438995,0.4667127430438995,1.0,1.0,-2.755492210388184,0.946337640285492,1.8091545104980469,0.3193405866622925,0.8976576328277588,0.8976576328277588,0.0,172.7701416015625,180.0,39919.72265625,0.0,1884.38916015625,1.0,280.65826416015625,283.277099609375,292.2437438964844,294.8677062988281,293.1499938964844,293.1499938964844,280.95001220703125,36097.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914608895778656,1.0,0.0,0.0,3.648010730743408,3.6480348110198975,8.879847541720665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.8115234375,0.0,1531.6878662109375,1895.4371337890625,0.0,3539.32568359375,0.9048778414726256,1.0,0.0,3.0,1.0,0.0
12142500,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8921664953231812,0.4588516354560852,0.4152829647064209,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.930458962917328,0.5163445472717285,0.4903893172740936,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7982833385467529,0.3255198895931244,0.2298389971256256,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.761391282081604,0.282220184803009,0.2706727683544159,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6730719804763794,0.193147674202919,0.8862669467926025,284.9046936035156,284.95001220703125,300.3143615722656,289.17596435546875,298.281982421875,297.221923828125,284.9133605957031,1.0,0.5365030765533447,0.466337651014328,0.466337651014328,1.0,1.0,-2.75227952003479,0.944305956363678,1.8079735040664675,0.3179295063018799,0.8984926342964172,0.8984926342964172,0.0,174.72872924804688,180.0,38990.37109375,0.0,1888.60888671875,1.0,280.9013061523437,283.43927001953125,292.1441650390625,294.61578369140625,293.1499938964844,293.1499938964844,280.95001220703125,36058.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066917300224304,1.0,0.0,0.0,3.6465368270874015,3.646560668945313,8.872673333826242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.37841796875,0.0,1529.75537109375,1895.4371337890625,0.0,3465.876220703125,0.9045783281326294,1.0,0.0,3.0,1.0,0.0
12142560,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8895219564437866,0.4582391381263733,0.4145691394805908,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9285967946052552,0.5174272060394287,0.4912678599357605,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7970274090766907,0.3264051079750061,0.2303784340620041,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7598286867141724,0.2824957072734833,0.2708615064620971,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6712464094161987,0.1930419355630874,0.8855717182159424,284.9516906738281,284.95001220703125,300.3216247558594,289.16705322265625,298.2853088378906,297.22381591796875,284.953125,1.0,0.5374491810798645,0.4661675095558166,0.4661675095558166,1.0,1.0,-2.7525112628936768,0.9440359473228456,1.8084752559661863,0.3175149261951446,0.8990180492401123,0.8990180492401123,0.0,176.13656616210938,183.0,38875.78515625,0.0,1895.5806884765625,1.0,280.9422302246094,283.487060546875,292.12213134765625,294.6094970703125,293.1499938964844,293.1499938964844,281.25,36002.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010528922080994,1.0,0.0,0.0,3.647094964981079,3.647119045257568,8.8753898808136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.56640625,0.0,1529.9541015625,1895.4371337890625,0.0,3413.39697265625,0.9046380519866944,1.0,0.0,3.0,1.0,0.0
12142620,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.8864062428474426,0.4579614102840423,0.4141225218772888,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.9272269606590272,0.5204523205757141,0.4939169585704803,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.7964460253715515,0.3289060294628143,0.2320059239864349,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.7584461569786072,0.2836624979972839,0.2718431353569031,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.6693588495254517,0.1933698207139969,0.886580765247345,285.1456604003906,284.95001220703125,300.3359680175781,289.1488037109375,298.297607421875,297.2355651855469,285.1474609375,1.0,0.5397214293479919,0.4658272266387939,0.4658272266387939,1.0,1.0,-2.7594985961914062,0.9461400508880616,1.8133584260940552,0.3179684579372406,0.9032082557678224,0.9032082557678224,0.0,178.2702178955078,186.0,37930.82421875,0.0,1916.5084228515625,1.0,281.24176025390625,283.7198791503906,292.0862121582031,294.4918212890625,293.1499938964844,293.1499938964844,280.95001220703125,35804.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848738074302673,1.0,0.0,0.0,3.6536784172058105,3.6537022590637207,8.907460369300679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.79296875,0.0,1535.8004150390625,1895.4371337890625,0.0,3262.237060546875,0.9059830904006958,1.0,0.0,3.0,1.0,0.0
12142680,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.8864062428474426,0.4579614102840423,0.4141225218772888,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.9272269606590272,0.5204523205757141,0.4939169585704803,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.7964460253715515,0.3289060294628143,0.2320059239864349,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.7584461569786072,0.2836624979972839,0.2718431353569031,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.6693588495254517,0.1933698207139969,0.886580765247345,285.1456604003906,284.95001220703125,300.3359680175781,289.1488037109375,298.297607421875,297.2355651855469,285.1474609375,1.0,0.5397214293479919,0.4658272266387939,0.4658272266387939,1.0,1.0,-2.7594985961914062,0.9461400508880616,1.8133584260940552,0.3179684579372406,0.9032082557678224,0.9032082557678224,0.0,178.2702178955078,186.0,37930.82421875,0.0,1916.5084228515625,1.0,281.24176025390625,283.7198791503906,292.0862121582031,294.4918212890625,293.1499938964844,293.1499938964844,280.95001220703125,35804.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848738074302673,1.0,0.0,0.0,3.6536784172058105,3.6537022590637207,8.907460369300679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.79296875,0.0,1535.8004150390625,1895.4371337890625,0.0,3262.237060546875,0.9059830904006958,1.0,0.0,3.0,1.0,0.0
12142740,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8821069002151489,0.4561583995819092,0.4131368398666382,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9246565103530884,0.5223760604858398,0.4962560534477234,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7950074076652527,0.3306733965873718,0.2335381358861923,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7563765645027161,0.2843071520328522,0.2727930843830108,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6669760942459106,0.1934115439653396,0.888038694858551,284.97509765625,284.95001220703125,300.3500061035156,289.1300048828125,298.30230712890625,297.2361145019531,284.9735717773437,1.0,0.5422371029853821,0.4654869437217712,0.4654869437217712,1.0,1.0,-2.765869379043579,0.947971761226654,1.8178976774215696,0.3185387849807739,0.9021820425987244,0.9021820425987244,0.0,180.9980926513672,189.0,38977.27734375,0.0,1939.3538818359373,1.0,280.9577941894531,283.5079345703125,292.17340087890625,294.7079162597656,293.1499938964844,293.1499938964844,280.6499938964844,35923.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980361819267273,1.0,0.0,0.0,3.657355070114136,3.657379150390625,8.925396741688019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.724609375,0.0,1540.7969970703125,1895.4371337890625,0.0,3385.27197265625,0.9068599939346312,1.0,0.0,3.0,1.0,0.0
