time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142800,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8821069002151489,0.4561583995819092,0.4131368398666382,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9246565103530884,0.5223760604858398,0.4962560534477234,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7950074076652527,0.3306733965873718,0.2335381358861923,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7563765645027161,0.2843071520328522,0.2727930843830108,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6669760942459106,0.1934115439653396,0.888038694858551,284.97509765625,284.95001220703125,300.3500061035156,289.1300048828125,298.30230712890625,297.2361145019531,284.9735717773437,1.0,0.5422371029853821,0.4654869437217712,0.4654869437217712,1.0,1.0,-2.765869379043579,0.947971761226654,1.8178976774215696,0.3185387849807739,0.9021820425987244,0.9021820425987244,0.0,180.9980926513672,189.0,38977.27734375,0.0,1939.3538818359373,1.0,280.9577941894531,283.5079345703125,292.17340087890625,294.7079162597656,293.1499938964844,293.1499938964844,280.6499938964844,35923.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980361819267273,1.0,0.0,0.0,3.657355070114136,3.657379150390625,8.925396741688019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.724609375,0.0,1540.7969970703125,1895.4371337890625,0.0,3385.27197265625,0.9068599939346312,1.0,0.0,3.0,1.0,0.0
12142860,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.8836216330528259,0.4569781720638275,0.4133238494396209,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.9291455149650574,0.5272336602210999,0.5001686215400696,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.7997885942459106,0.3358107209205627,0.2365700751543045,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.7604387998580933,0.2885746657848358,0.2760237455368042,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.6716876029968262,0.197455421090126,0.9019351601600648,284.80767822265625,284.95001220703125,300.3634338378906,289.107666015625,298.3262634277344,297.2646789550781,284.8077087402344,1.0,0.5460485219955444,0.4649229645729065,0.4649229645729065,1.0,1.0,-2.794994354248047,0.95844304561615,1.836551308631897,0.3222920596599579,0.8988231420516968,0.8988231420516968,0.0,181.0785675048828,192.0,40326.22265625,0.0,1986.036865234375,1.0,280.658203125,283.29766845703125,292.17596435546875,294.806396484375,293.1499938964844,293.1499938964844,280.95001220703125,36115.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151288270950316,1.0,0.0,0.0,3.653528213500977,3.653552293777466,8.906728794499941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.4814453125,0.0,1537.961669921875,1895.4371337890625,0.0,3544.13818359375,0.9061342477798462,1.0,0.0,3.0,1.0,0.0
12142920,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.8836216330528259,0.4569781720638275,0.4133238494396209,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.9291455149650574,0.5272336602210999,0.5001686215400696,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.7997885942459106,0.3358107209205627,0.2365700751543045,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.7604387998580933,0.2885746657848358,0.2760237455368042,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.6716876029968262,0.197455421090126,0.9019351601600648,284.80767822265625,284.95001220703125,300.3634338378906,289.107666015625,298.3262634277344,297.2646789550781,284.8077087402344,1.0,0.5460485219955444,0.4649229645729065,0.4649229645729065,1.0,1.0,-2.794994354248047,0.95844304561615,1.836551308631897,0.3222920596599579,0.8988231420516968,0.8988231420516968,0.0,181.0785675048828,192.0,40326.22265625,0.0,1986.036865234375,1.0,280.658203125,283.29766845703125,292.17596435546875,294.806396484375,293.1499938964844,293.1499938964844,280.95001220703125,36115.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151288270950316,1.0,0.0,0.0,3.653528213500977,3.653552293777466,8.906728794499941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.4814453125,0.0,1537.961669921875,1895.4371337890625,0.0,3544.13818359375,0.9061342477798462,1.0,0.0,3.0,1.0,0.0
12142980,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8830240964889526,0.4575611054897308,0.4136252701282501,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9309532046318054,0.5314607620239258,0.5040358901023865,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8024589419364929,0.3400613367557525,0.2395307570695877,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7625201344490051,0.2916990518569946,0.2790740132331848,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6745170950889587,0.2002364546060562,0.9152356386184692,285.0071716308594,284.95001220703125,300.3759155273437,289.0791015625,298.3434753417969,297.2837219238281,285.0097045898437,1.0,0.550618588924408,0.4643589556217193,0.4643589556217193,1.0,1.0,-2.823215961456299,0.968472421169281,1.854743480682373,0.3262290954589844,0.9011604189872742,0.9011604189872742,0.0,182.6981811523437,195.0,39647.91796875,0.0,2039.4588623046875,1.0,280.94219970703125,283.5316467285156,292.0599060058594,294.5865783691406,293.1499938964844,293.1499938964844,280.6499938964844,35964.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070301055908204,1.0,0.0,0.0,3.653923988342285,3.6539480686187744,8.908658628570265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.50830078125,0.0,1537.273193359375,1895.4371337890625,0.0,3469.021728515625,0.906146764755249,1.0,0.0,3.0,1.0,0.0
12143040,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8830240964889526,0.4575611054897308,0.4136252701282501,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9309532046318054,0.5314607620239258,0.5040358901023865,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8024589419364929,0.3400613367557525,0.2395307570695877,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7625201344490051,0.2916990518569946,0.2790740132331848,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6745170950889587,0.2002364546060562,0.9152356386184692,285.0071716308594,284.95001220703125,300.3759155273437,289.0791015625,298.3434753417969,297.2837219238281,285.0097045898437,1.0,0.550618588924408,0.4643589556217193,0.4643589556217193,1.0,1.0,-2.823215961456299,0.968472421169281,1.854743480682373,0.3262290954589844,0.9011604189872742,0.9011604189872742,0.0,182.6981811523437,195.0,39647.91796875,0.0,2039.4588623046875,1.0,280.94219970703125,283.5316467285156,292.0599060058594,294.5865783691406,293.1499938964844,293.1499938964844,280.6499938964844,35964.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070301055908204,1.0,0.0,0.0,3.653923988342285,3.6539480686187744,8.908658628570265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.50830078125,0.0,1537.273193359375,1895.4371337890625,0.0,3469.021728515625,0.906146764755249,1.0,0.0,3.0,1.0,0.0
12143100,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8820828795433044,0.4574275314807892,0.4138598442077636,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9310007095336914,0.5331891775131226,0.5059672594070435,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.803072452545166,0.3418338596820831,0.2409542798995971,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7628181576728821,0.2929029464721679,0.2804374098777771,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6750903129577637,0.2012728601694107,0.920833706855774,284.89306640625,284.95001220703125,300.3818359375,289.0626220703125,298.34893798828125,297.2889404296875,284.8854064941406,1.0,0.5529861450195312,0.464076966047287,0.464076966047287,1.0,1.0,-2.8359034061431885,0.9729047417640686,1.8629987239837649,0.3280074894428253,0.8997063636779785,0.8997063636779785,0.0,183.9617919921875,195.0,40668.79296875,0.0,2066.3642578125,1.0,280.6986083984375,283.37579345703125,292.1141967773437,294.78662109375,293.1499938964844,293.1499938964844,280.6499938964844,36024.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158011078834534,1.0,0.0,0.0,3.6536881923675537,3.653712272644043,8.907508117772522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.43212890625,0.0,1537.458740234375,1895.4371337890625,0.0,3550.359130859375,0.9060819745063782,1.0,0.0,3.0,1.0,0.0
12143160,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8796472549438477,0.4566963016986847,0.4134645462036133,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.92938894033432,0.5343769788742065,0.5073418021202087,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.802350640296936,0.3431707620620727,0.2420500069856643,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.761890172958374,0.2937090098857879,0.281416118144989,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6744248270988464,0.2019495517015457,0.9248677492141724,284.85308837890625,284.95001220703125,300.38751220703125,289.0447082519531,298.3498229980469,297.2885131835937,284.8522644042969,1.0,0.5551868081092834,0.4635075628757477,0.4635075628757477,1.0,1.0,-2.844429016113281,0.9751161336898804,1.8693130016326904,0.3285076916217804,0.8986168503761292,0.8986168503761292,0.0,185.82765197753903,198.0,40852.5859375,0.0,2089.49658203125,1.0,280.6578369140625,283.334228515625,292.1005554199219,294.75543212890625,293.1499938964844,293.1499938964844,280.95001220703125,36092.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220213294029236,1.0,0.0,0.0,3.651271343231201,3.6512954235076895,8.895728456081997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.22314453125,0.0,1535.279052734375,1895.4371337890625,0.0,3607.80078125,0.9056162238121032,1.0,0.0,3.0,1.0,0.0
12143220,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8753513097763062,0.4565241932868957,0.4130289852619171,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.926585018634796,0.537621021270752,0.5102022886276245,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8011873960494995,0.3464827537536621,0.2442725896835327,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7601481676101685,0.2956541180610657,0.283232569694519,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6729661822319031,0.2033855617046356,0.9315855503082277,285.03582763671875,284.95001220703125,300.3981628417969,289.0048828125,298.3561706542969,297.2951965332031,285.0377502441406,1.0,0.559345543384552,0.462368756532669,0.462368756532669,1.0,1.0,-2.860267400741577,0.978974461555481,1.8812930583953853,0.3290030658245086,0.9012178778648376,0.9012178778648376,0.0,189.3620147705078,201.0,39992.4140625,0.0,2133.150390625,1.0,280.9421691894531,283.5556335449219,291.9863586425781,294.536865234375,293.1499938964844,293.1499938964844,280.6499938964844,35937.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145492911338806,1.0,0.0,0.0,3.652701139450073,3.652724981307984,8.902696322365955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.435546875,0.0,1535.7113037109375,1895.4371337890625,0.0,3538.773681640625,0.90585458278656,1.0,0.0,3.0,1.0,0.0
12143280,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8753513097763062,0.4565241932868957,0.4130289852619171,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.926585018634796,0.537621021270752,0.5102022886276245,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8011873960494995,0.3464827537536621,0.2442725896835327,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7601481676101685,0.2956541180610657,0.283232569694519,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6729661822319031,0.2033855617046356,0.9315855503082277,285.03582763671875,284.95001220703125,300.3981628417969,289.0048828125,298.3561706542969,297.2951965332031,285.0377502441406,1.0,0.559345543384552,0.462368756532669,0.462368756532669,1.0,1.0,-2.860267400741577,0.978974461555481,1.8812930583953853,0.3290030658245086,0.9012178778648376,0.9012178778648376,0.0,189.3620147705078,201.0,39992.4140625,0.0,2133.150390625,1.0,280.9421691894531,283.5556335449219,291.9863586425781,294.536865234375,293.1499938964844,293.1499938964844,280.6499938964844,35937.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145492911338806,1.0,0.0,0.0,3.652701139450073,3.652724981307984,8.902696322365955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.435546875,0.0,1535.7113037109375,1895.4371337890625,0.0,3538.773681640625,0.90585458278656,1.0,0.0,3.0,1.0,0.0
12143340,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8709636330604553,0.4552940428256988,0.4125009775161743,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9236106872558594,0.5399904847145081,0.5129453539848328,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7998740673065186,0.3491507768630981,0.246439516544342,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.758226752281189,0.2970393300056457,0.2849109768867492,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6712195873260498,0.204338863492012,0.9374096393585204,284.8724975585937,284.95001220703125,300.4078674316406,288.9600524902344,298.3565673828125,297.29364013671875,284.871337890625,1.0,0.5633147954940796,0.4612299799919128,0.4612299799919128,1.0,1.0,-2.874561786651612,0.9821722507476808,1.89238965511322,0.3293886482715606,0.8988651037216187,0.8988651037216187,0.0,192.98670959472656,204.0,41104.62890625,0.0,2175.04833984375,1.0,280.6578369140625,283.351318359375,292.0149230957031,294.6887512207031,293.1499938964844,293.1499938964844,280.95001220703125,36067.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293707609176636,1.0,0.0,0.0,3.650993585586548,3.651017665863037,8.894374445844733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.23486328125,0.0,1534.781982421875,1895.4371337890625,0.0,3675.3720703125,0.9055361151695251,1.0,0.0,3.0,1.0,0.0
12143400,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8709636330604553,0.4552940428256988,0.4125009775161743,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9236106872558594,0.5399904847145081,0.5129453539848328,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7998740673065186,0.3491507768630981,0.246439516544342,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.758226752281189,0.2970393300056457,0.2849109768867492,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6712195873260498,0.204338863492012,0.9374096393585204,284.8724975585937,284.95001220703125,300.4078674316406,288.9600524902344,298.3565673828125,297.29364013671875,284.871337890625,1.0,0.5633147954940796,0.4612299799919128,0.4612299799919128,1.0,1.0,-2.874561786651612,0.9821722507476808,1.89238965511322,0.3293886482715606,0.8988651037216187,0.8988651037216187,0.0,192.98670959472656,204.0,41104.62890625,0.0,2175.04833984375,1.0,280.6578369140625,283.351318359375,292.0149230957031,294.6887512207031,293.1499938964844,293.1499938964844,280.95001220703125,36067.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293707609176636,1.0,0.0,0.0,3.650993585586548,3.651017665863037,8.894374445844733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.23486328125,0.0,1534.781982421875,1895.4371337890625,0.0,3675.3720703125,0.9055361151695251,1.0,0.0,3.0,1.0,0.0
12143460,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8667043447494507,0.4549333453178406,0.4118713140487671,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9206711649894714,0.5429084897041321,0.5154609680175781,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7985595464706421,0.3522716164588928,0.2484956532716751,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7562336325645447,0.2986404001712799,0.2863524556159973,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.6692580580711365,0.2053381204605102,0.9418832063674928,285.0484313964844,284.95001220703125,300.4166564941406,288.9106140136719,298.3603820800781,297.2969970703125,285.05010986328125,1.0,0.5669174194335938,0.4603445529937744,0.4603445529937744,1.0,1.0,-2.886402606964112,0.9849148392677308,1.901487946510315,0.3296831846237182,0.9015873670578004,0.9015873670578004,0.0,196.47691345214844,207.0,40176.609375,0.0,2212.45361328125,1.0,280.9421691894531,283.5675964355469,291.89019775390625,294.45440673828125,293.1499938964844,293.1499938964844,280.6499938964844,35917.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215153455734252,1.0,0.0,0.0,3.653206825256348,3.653230905532837,8.905162189876137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.12841796875,0.0,1536.1224365234375,1895.4371337890625,0.0,3603.13623046875,0.9059527516365052,1.0,0.0,3.0,1.0,0.0
12143520,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8667043447494507,0.4549333453178406,0.4118713140487671,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9206711649894714,0.5429084897041321,0.5154609680175781,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7985595464706421,0.3522716164588928,0.2484956532716751,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7562336325645447,0.2986404001712799,0.2863524556159973,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.6692580580711365,0.2053381204605102,0.9418832063674928,285.0484313964844,284.95001220703125,300.4166564941406,288.9106140136719,298.3603820800781,297.2969970703125,285.05010986328125,1.0,0.5669174194335938,0.4603445529937744,0.4603445529937744,1.0,1.0,-2.886402606964112,0.9849148392677308,1.901487946510315,0.3296831846237182,0.9015873670578004,0.9015873670578004,0.0,196.47691345214844,207.0,40176.609375,0.0,2212.45361328125,1.0,280.9421691894531,283.5675964355469,291.89019775390625,294.45440673828125,293.1499938964844,293.1499938964844,280.6499938964844,35917.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215153455734252,1.0,0.0,0.0,3.653206825256348,3.653230905532837,8.905162189876137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.12841796875,0.0,1536.1224365234375,1895.4371337890625,0.0,3603.13623046875,0.9059527516365052,1.0,0.0,3.0,1.0,0.0
12143580,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8626799583435059,0.453607439994812,0.4112356007099151,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9179760217666626,0.5450511574745178,0.5179694294929504,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.797446072101593,0.3548575937747955,0.2505877315998077,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7544181942939758,0.2998153865337372,0.2878036797046661,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6674513816833496,0.2060248404741287,0.946336269378662,284.8811950683594,284.95001220703125,300.4245300292969,288.8570251464844,298.3592834472656,297.29351806640625,284.8798828125,1.0,0.570437490940094,0.459459125995636,0.459459125995636,1.0,1.0,-2.8982741832733154,0.987648606300354,1.9106255769729608,0.3301762640476227,0.899321973323822,0.899321973323822,0.0,199.9039764404297,210.0,41253.25,0.0,2249.869384765625,1.0,280.6578063964844,283.3603820800781,291.9096374511719,294.5939636230469,293.1499938964844,293.1499938964844,280.95001220703125,36051.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358521699905396,1.0,0.0,0.0,3.652115821838379,3.652139902114868,8.899843351173331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.02978515625,0.0,1535.9090576171875,1895.4371337890625,0.0,3734.66259765625,0.9057751297950744,1.0,0.0,3.0,1.0,0.0
12143640,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8626799583435059,0.453607439994812,0.4112356007099151,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9179760217666626,0.5450511574745178,0.5179694294929504,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.797446072101593,0.3548575937747955,0.2505877315998077,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7544181942939758,0.2998153865337372,0.2878036797046661,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6674513816833496,0.2060248404741287,0.946336269378662,284.8811950683594,284.95001220703125,300.4245300292969,288.8570251464844,298.3592834472656,297.29351806640625,284.8798828125,1.0,0.570437490940094,0.459459125995636,0.459459125995636,1.0,1.0,-2.8982741832733154,0.987648606300354,1.9106255769729608,0.3301762640476227,0.899321973323822,0.899321973323822,0.0,199.9039764404297,210.0,41253.25,0.0,2249.869384765625,1.0,280.6578063964844,283.3603820800781,291.9096374511719,294.5939636230469,293.1499938964844,293.1499938964844,280.95001220703125,36051.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358521699905396,1.0,0.0,0.0,3.652115821838379,3.652139902114868,8.899843351173331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.02978515625,0.0,1535.9090576171875,1895.4371337890625,0.0,3734.66259765625,0.9057751297950744,1.0,0.0,3.0,1.0,0.0
12143700,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8602498769760132,0.4531492590904236,0.4106226861476898,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9161460995674132,0.5462188124656677,0.5189235210418701,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7964880466461182,0.3562429845333099,0.2514769434928894,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7531468868255615,0.3004203140735626,0.2883319854736328,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6661649346351624,0.2063438594341278,0.94776451587677,285.0057678222656,284.95001220703125,300.4281311035156,288.8287658691406,298.35906982421875,297.2925720214844,285.0140380859375,1.0,0.5720295906066895,0.4590164124965668,0.4590164124965668,1.0,1.0,-2.902101755142212,0.9881871938705444,1.913914561271668,0.329978883266449,0.9008765816688538,0.9008765816688538,0.0,201.7615203857422,210.0,40361.29296875,0.0,2265.7236328125,1.0,280.9013671875,283.52496337890625,291.8114929199219,294.35797119140625,293.1499938964844,293.1499938964844,280.95001220703125,35981.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305554032325744,1.0,0.0,0.0,3.6522977352142334,3.652321815490722,8.90073010850756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.9580078125,0.0,1535.5909423828125,1895.4371337890625,0.0,3686.231201171875,0.9058207273483276,1.0,0.0,3.0,1.0,0.0
12143760,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8588420748710632,0.4531920254230499,0.4105442762374878,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.915405571460724,0.5478023290634155,0.5203088521957397,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7964195013046265,0.3579677045345306,0.2526198923587799,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7526254057884216,0.3012790381908417,0.2890942990779876,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.6655834317207336,0.2068531513214111,0.94992196559906,285.0538024902344,284.95001220703125,300.4314880371094,288.7996520996094,298.3617553710937,297.2959289550781,285.0553283691406,1.0,0.5736956596374512,0.4585913717746734,0.4585913717746734,1.0,1.0,-2.9085514545440674,0.9897887110710144,1.918762683868408,0.330244243144989,0.9020918011665344,0.9020918011665344,0.0,203.18487548828125,213.0,40289.8203125,0.0,2284.057373046875,1.0,280.9423217773437,283.57421875,291.7776184082031,294.3497314453125,293.1499938964844,293.1499938964844,280.6499938964844,35906.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927711546421051,1.0,0.0,0.0,3.654775619506836,3.654799699783325,8.912812177186424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.35986328125,0.0,1537.7840576171875,1895.4371337890625,0.0,3660.147216796875,0.9062949419021606,1.0,0.0,3.0,1.0,0.0
12143820,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8552030920982361,0.4518388211727142,0.4098742306232452,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.913048505783081,0.549799382686615,0.5226737260818481,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7955775260925293,0.3605653047561645,0.2547143399715423,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7510018348693848,0.302348256111145,0.2904358506202698,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6638989448547363,0.2074172794818878,0.953759491443634,284.8842468261719,284.95001220703125,300.4375,288.73895263671875,298.3595275878906,297.291748046875,284.88287353515625,1.0,0.5769555568695068,0.4577412605285644,0.4577412605285644,1.0,1.0,-2.919340372085572,0.992134928703308,1.9272054433822632,0.330615758895874,0.8998491168022156,0.8998491168022156,0.0,206.4423065185547,216.0,41348.4375,0.0,2319.24267578125,1.0,280.6578063964844,283.3653259277344,291.79052734375,294.4810485839844,293.1499938964844,293.1499938964844,280.3500061035156,36043.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418290257453918,1.0,0.0,0.0,3.653989553451538,3.6540136337280273,8.908978657018451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.40283203125,0.0,1537.9364013671875,1895.4371337890625,0.0,3789.062255859375,0.906188189983368,1.0,0.0,3.0,1.0,0.0
12143880,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8552030920982361,0.4518388211727142,0.4098742306232452,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.913048505783081,0.549799382686615,0.5226737260818481,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7955775260925293,0.3605653047561645,0.2547143399715423,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7510018348693848,0.302348256111145,0.2904358506202698,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6638989448547363,0.2074172794818878,0.953759491443634,284.8842468261719,284.95001220703125,300.4375,288.73895263671875,298.3595275878906,297.291748046875,284.88287353515625,1.0,0.5769555568695068,0.4577412605285644,0.4577412605285644,1.0,1.0,-2.919340372085572,0.992134928703308,1.9272054433822632,0.330615758895874,0.8998491168022156,0.8998491168022156,0.0,206.4423065185547,216.0,41348.4375,0.0,2319.24267578125,1.0,280.6578063964844,283.3653259277344,291.79052734375,294.4810485839844,293.1499938964844,293.1499938964844,280.3500061035156,36043.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418290257453918,1.0,0.0,0.0,3.653989553451538,3.6540136337280273,8.908978657018451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.40283203125,0.0,1537.9364013671875,1895.4371337890625,0.0,3789.062255859375,0.906188189983368,1.0,0.0,3.0,1.0,0.0
12143940,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69140625,0.8495962023735046,0.4492332935333252,0.4079124331474304,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.908517360687256,0.5505557060241699,0.5237810015678406,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.7928672432899475,0.3622615039348602,0.2561368644237518,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.7477478384971619,0.3025966286659241,0.2909966111183166,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.6605748534202576,0.2072935700416565,0.9546622037887572,284.6914367675781,284.95001220703125,300.4425964355469,288.67535400390625,298.3495788574219,297.2770080566406,284.6897888183594,1.0,0.5796523690223694,0.4568911790847778,0.4568911790847778,1.0,1.0,-2.9217896461486816,0.991202175617218,1.9305875301361084,0.3295499980449676,0.8948190808296204,0.8948190808296204,0.0,210.5250244140625,204.0,42316.921875,0.0,2343.926513671875,1.0,280.3582458496094,283.1363830566406,291.7398376464844,294.50811767578125,293.1499938964844,293.1499938964844,280.6499938964844,36268.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580166339874268,1.0,0.0,0.0,3.6447291374206543,3.644753217697144,8.863879088494286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.1552734375,0.0,1529.318603515625,1895.4371337890625,0.0,3934.88623046875,0.904265820980072,1.0,0.0,3.0,1.0,0.0
12144000,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69140625,0.8495962023735046,0.4492332935333252,0.4079124331474304,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.908517360687256,0.5505557060241699,0.5237810015678406,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.7928672432899475,0.3622615039348602,0.2561368644237518,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.7477478384971619,0.3025966286659241,0.2909966111183166,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.6605748534202576,0.2072935700416565,0.9546622037887572,284.6914367675781,284.95001220703125,300.4425964355469,288.67535400390625,298.3495788574219,297.2770080566406,284.6897888183594,1.0,0.5796523690223694,0.4568911790847778,0.4568911790847778,1.0,1.0,-2.9217896461486816,0.991202175617218,1.9305875301361084,0.3295499980449676,0.8948190808296204,0.8948190808296204,0.0,210.5250244140625,204.0,42316.921875,0.0,2343.926513671875,1.0,280.3582458496094,283.1363830566406,291.7398376464844,294.50811767578125,293.1499938964844,293.1499938964844,280.6499938964844,36268.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580166339874268,1.0,0.0,0.0,3.6447291374206543,3.644753217697144,8.863879088494286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.1552734375,0.0,1529.318603515625,1895.4371337890625,0.0,3934.88623046875,0.904265820980072,1.0,0.0,3.0,1.0,0.0
12144060,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8519678711891174,0.4482715725898742,0.4063895046710968,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9135221242904664,0.552527129650116,0.5250342488288879,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7978465557098389,0.3649708926677704,0.2576423287391662,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7510737776756287,0.3034892380237579,0.291433572769165,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6633244752883911,0.2075735032558441,0.9543591141700744,284.857421875,284.95001220703125,300.4467468261719,288.6092834472656,298.3478698730469,297.2751159667969,284.85870361328125,1.0,0.5776613354682922,0.4560754299163818,0.4560754299163818,1.0,1.0,-2.923429012298584,0.9900328516960144,1.9333961009979248,0.3282543420791626,0.8949252367019653,0.8949252367019653,0.0,207.4217529296875,192.0,41217.015625,0.0,2331.385498046875,1.0,280.6421203613281,283.34722900390625,291.5804748535156,294.2149658203125,293.1499938964844,293.1499938964844,280.95001220703125,36162.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480612874031068,1.0,0.0,0.0,3.6378707885742174,3.637894630432129,8.830551223582006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.40771484375,0.0,1520.926025390625,1895.4371337890625,0.0,3845.47998046875,0.9026885628700256,1.0,0.0,3.0,1.0,0.0
12144120,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8519678711891174,0.4482715725898742,0.4063895046710968,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9135221242904664,0.552527129650116,0.5250342488288879,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7978465557098389,0.3649708926677704,0.2576423287391662,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7510737776756287,0.3034892380237579,0.291433572769165,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6633244752883911,0.2075735032558441,0.9543591141700744,284.857421875,284.95001220703125,300.4467468261719,288.6092834472656,298.3478698730469,297.2751159667969,284.85870361328125,1.0,0.5776613354682922,0.4560754299163818,0.4560754299163818,1.0,1.0,-2.923429012298584,0.9900328516960144,1.9333961009979248,0.3282543420791626,0.8949252367019653,0.8949252367019653,0.0,207.4217529296875,192.0,41217.015625,0.0,2331.385498046875,1.0,280.6421203613281,283.34722900390625,291.5804748535156,294.2149658203125,293.1499938964844,293.1499938964844,280.95001220703125,36162.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480612874031068,1.0,0.0,0.0,3.6378707885742174,3.637894630432129,8.830551223582006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.40771484375,0.0,1520.926025390625,1895.4371337890625,0.0,3845.47998046875,0.9026885628700256,1.0,0.0,3.0,1.0,0.0
12144180,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.861728847026825,0.4488600790500641,0.4063189625740051,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9276914596557616,0.5559324622154236,0.5276047587394714,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8098292946815491,0.3688888549804687,0.2599343359470367,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7607112526893616,0.3053654432296753,0.292655199766159,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.6720831990242004,0.2086810320615768,0.9568411111831664,285.05352783203125,284.95001220703125,300.45001220703125,288.54119873046875,298.35546875,297.2870178222656,285.0552673339844,1.0,0.5739749670028687,0.4552597105503082,0.4552597105503082,1.0,1.0,-2.933633327484131,0.99220210313797,1.9414312839508057,0.3283898830413818,0.897904634475708,0.897904634475708,0.0,199.2565460205078,180.0,40325.26953125,0.0,2308.707763671875,1.0,280.941650390625,283.5868835449219,291.4951171875,294.0503234863281,293.1499938964844,293.1499938964844,281.25,35952.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353089332580566,1.0,0.0,0.0,3.6388967037200928,3.638920545578003,8.835532980810967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.21875,0.0,1520.4981689453125,1895.4371337890625,0.0,3729.704833984375,0.9027811288833618,1.0,0.0,3.0,1.0,0.0
12144240,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.861728847026825,0.4488600790500641,0.4063189625740051,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9276914596557616,0.5559324622154236,0.5276047587394714,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8098292946815491,0.3688888549804687,0.2599343359470367,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7607112526893616,0.3053654432296753,0.292655199766159,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.6720831990242004,0.2086810320615768,0.9568411111831664,285.05352783203125,284.95001220703125,300.45001220703125,288.54119873046875,298.35546875,297.2870178222656,285.0552673339844,1.0,0.5739749670028687,0.4552597105503082,0.4552597105503082,1.0,1.0,-2.933633327484131,0.99220210313797,1.9414312839508057,0.3283898830413818,0.897904634475708,0.897904634475708,0.0,199.2565460205078,180.0,40325.26953125,0.0,2308.707763671875,1.0,280.941650390625,283.5868835449219,291.4951171875,294.0503234863281,293.1499938964844,293.1499938964844,281.25,35952.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353089332580566,1.0,0.0,0.0,3.6388967037200928,3.638920545578003,8.835532980810967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.21875,0.0,1520.4981689453125,1895.4371337890625,0.0,3729.704833984375,0.9027811288833618,1.0,0.0,3.0,1.0,0.0
12144300,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.8684805035591125,0.4494398832321167,0.4065141081809997,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.9370603561401368,0.5579286217689514,0.5291433334350586,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8171695470809937,0.3711146414279938,0.2612459659576416,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.767234742641449,0.3065380156040191,0.2934611141681671,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.6780866980552673,0.2094569355249405,0.958945631980896,285.2021484375,284.95001220703125,300.4512634277344,288.5065002441406,298.3607788085937,297.2952880859375,285.2113037109375,1.0,0.5718382596969604,0.4548518359661102,0.4548518359661102,1.0,1.0,-2.9407899379730225,0.9940802454948424,1.9467097520828247,0.3288085758686065,0.9010223150253296,0.9010223150253296,0.0,194.2313842773437,180.0,39582.69140625,0.0,2296.208984375,1.0,281.1984558105469,283.7760925292969,291.4396057128906,293.8938293457031,293.1499938964844,293.1499938964844,281.25,35814.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275614619255066,1.0,0.0,0.0,3.642749309539795,3.642773151397705,8.854251518641831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.85009765625,0.0,1523.732177734375,1895.4371337890625,0.0,3658.76953125,0.9035844802856444,1.0,0.0,3.0,1.0,0.0
12144360,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.8766283988952637,0.4501965045928955,0.4069490432739258,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25634765625,0.9477816820144652,0.560102641582489,0.5309154987335205,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.8254498243331909,0.3735060691833496,0.2627074718475342,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.7750064134597778,0.3078558146953583,0.2944301962852478,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.6852455735206604,0.2103727757930755,0.961726188659668,285.25616455078125,284.95001220703125,300.4523010253906,288.47149658203125,298.3671264648437,297.3050842285156,285.25787353515625,1.0,0.5696443319320679,0.4544486701488495,0.4544486701488495,1.0,1.0,-2.949704647064209,0.9966475367546082,1.953057050704956,0.3295222818851471,0.9036517143249512,0.9036517143249512,0.0,188.72457885742188,168.0,39583.21875,0.0,2284.3251953125,1.0,281.2418212890625,283.8310241699219,291.4359741210937,293.9384460449219,293.1499938964844,293.1499938964844,280.95001220703125,35699.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253128170967102,1.0,0.0,0.0,3.649386405944824,3.6494104862213135,8.886546538633411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.28369140625,0.0,1530.2359619140625,1895.4371337890625,0.0,3638.10498046875,0.9049549102783204,1.0,0.0,3.0,1.0,0.0
12144420,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8929965496063232,0.4496940374374389,0.4066680073738098,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.967930257320404,0.5627273917198181,0.5334760546684265,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8421122431755066,0.3770124316215515,0.2651155889034271,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7909896969795227,0.3095302879810333,0.2958841919898987,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.6998504400253296,0.2115452140569687,0.9659754633903505,285.0788269042969,284.95001220703125,300.4537048339844,288.4006652832031,298.3675231933594,297.3070983886719,285.0773010253906,1.0,0.5647717118263245,0.453642338514328,0.453642338514328,1.0,1.0,-2.962208271026612,0.999675989151001,1.9625321626663208,0.3302372992038727,0.9039461016654968,0.9039461016654968,0.0,178.1117706298828,156.0,40566.87890625,0.0,2252.904296875,1.0,280.9577941894531,283.6117858886719,291.4653015136719,294.10205078125,293.1499938964844,293.1499938964844,280.6499938964844,35797.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429590702056884,1.0,0.0,0.0,3.6577353477478014,3.657759428024292,8.927253816182201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.8583984375,0.0,1540.2763671875,1895.4371337890625,0.0,3799.31640625,0.9068602919578552,1.0,0.0,3.0,1.0,0.0
12144480,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8929965496063232,0.4496940374374389,0.4066680073738098,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.967930257320404,0.5627273917198181,0.5334760546684265,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8421122431755066,0.3770124316215515,0.2651155889034271,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7909896969795227,0.3095302879810333,0.2958841919898987,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.6998504400253296,0.2115452140569687,0.9659754633903505,285.0788269042969,284.95001220703125,300.4537048339844,288.4006652832031,298.3675231933594,297.3070983886719,285.0773010253906,1.0,0.5647717118263245,0.453642338514328,0.453642338514328,1.0,1.0,-2.962208271026612,0.999675989151001,1.9625321626663208,0.3302372992038727,0.9039461016654968,0.9039461016654968,0.0,178.1117706298828,156.0,40566.87890625,0.0,2252.904296875,1.0,280.9577941894531,283.6117858886719,291.4653015136719,294.10205078125,293.1499938964844,293.1499938964844,280.6499938964844,35797.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429590702056884,1.0,0.0,0.0,3.6577353477478014,3.657759428024292,8.927253816182201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.8583984375,0.0,1540.2763671875,1895.4371337890625,0.0,3799.31640625,0.9068602919578552,1.0,0.0,3.0,1.0,0.0
12144540,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9087242484092712,0.4476029276847839,0.4046953916549682,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9849032759666444,0.5637367963790894,0.5343357920646667,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8587347269058228,0.3793379962444305,0.2666041254997253,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8064151406288147,0.3101324141025543,0.2962748408317566,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.713458776473999,0.2118332237005233,0.966295838356018,284.8738708496094,284.95001220703125,300.45416259765625,288.3291320800781,298.3572692871094,297.2943115234375,284.8720092773437,1.0,0.5588458180427551,0.4528360068798065,0.4528360068798065,1.0,1.0,-2.963524103164673,0.998347818851471,1.965176463127136,0.3290311694145202,0.9012539386749268,0.9012539386749268,0.0,168.18702697753906,144.0,41427.1953125,0.0,2205.063232421875,1.0,280.6581726074219,283.3682556152344,291.403076171875,294.1163635253906,293.1499938964844,293.1499938964844,280.3500061035156,36004.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613056778907776,1.0,0.0,0.0,3.658291578292847,3.658315658569336,8.929968657866993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.55615234375,0.0,1542.448974609375,1895.4371337890625,0.0,3964.216064453125,0.9071174263954164,1.0,0.0,3.0,1.0,0.0
12144600,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9087242484092712,0.4476029276847839,0.4046953916549682,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9849032759666444,0.5637367963790894,0.5343357920646667,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8587347269058228,0.3793379962444305,0.2666041254997253,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8064151406288147,0.3101324141025543,0.2962748408317566,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.713458776473999,0.2118332237005233,0.966295838356018,284.8738708496094,284.95001220703125,300.45416259765625,288.3291320800781,298.3572692871094,297.2943115234375,284.8720092773437,1.0,0.5588458180427551,0.4528360068798065,0.4528360068798065,1.0,1.0,-2.963524103164673,0.998347818851471,1.965176463127136,0.3290311694145202,0.9012539386749268,0.9012539386749268,0.0,168.18702697753906,144.0,41427.1953125,0.0,2205.063232421875,1.0,280.6581726074219,283.3682556152344,291.403076171875,294.1163635253906,293.1499938964844,293.1499938964844,280.3500061035156,36004.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613056778907776,1.0,0.0,0.0,3.658291578292847,3.658315658569336,8.929968657866993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.55615234375,0.0,1542.448974609375,1895.4371337890625,0.0,3964.216064453125,0.9071174263954164,1.0,0.0,3.0,1.0,0.0
