time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144660,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.9271801114082336,0.4448693096637726,0.402012437582016,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.9990000128746032,0.5639403462409973,0.5332754850387573,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.8770341873168945,0.3810941576957702,0.267626017332077,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674499511719,0.8217277526855469,0.3101165890693664,0.2960075438022613,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.7263920307159424,0.2115446180105209,0.9637819528579712,284.6670227050781,284.95001220703125,300.4537048339844,288.2573547363281,298.3425598144531,297.2762451171875,284.6650085449219,1.0,0.5518847107887268,0.4519471228122711,0.4519471228122711,1.0,1.0,-2.956987142562866,0.9937826991081238,1.9632043838500977,0.3264156281948089,0.8957824110984802,0.8957824110984802,0.0,158.35498046875,132.0,42206.66796875,0.0,2144.027587890625,1.0,280.35821533203125,283.1263122558594,291.3158264160156,294.0816345214844,293.1499938964844,293.1499938964844,280.6499938964844,36266.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975700318813324,1.0,0.0,0.0,3.6491506099700928,3.649174690246582,8.885397164704045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.65869140625,0.0,1534.2174072265625,1895.4371337890625,0.0,4091.237548828125,0.9052487015724182,1.0,0.0,3.0,1.0,0.0
12144720,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.9271801114082336,0.4448693096637726,0.402012437582016,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.9990000128746032,0.5639403462409973,0.5332754850387573,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.8770341873168945,0.3810941576957702,0.267626017332077,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674499511719,0.8217277526855469,0.3101165890693664,0.2960075438022613,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.7263920307159424,0.2115446180105209,0.9637819528579712,284.6670227050781,284.95001220703125,300.4537048339844,288.2573547363281,298.3425598144531,297.2762451171875,284.6650085449219,1.0,0.5518847107887268,0.4519471228122711,0.4519471228122711,1.0,1.0,-2.956987142562866,0.9937826991081238,1.9632043838500977,0.3264156281948089,0.8957824110984802,0.8957824110984802,0.0,158.35498046875,132.0,42206.66796875,0.0,2144.027587890625,1.0,280.35821533203125,283.1263122558594,291.3158264160156,294.0816345214844,293.1499938964844,293.1499938964844,280.6499938964844,36266.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975700318813324,1.0,0.0,0.0,3.6491506099700928,3.649174690246582,8.885397164704045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.65869140625,0.0,1534.2174072265625,1895.4371337890625,0.0,4091.237548828125,0.9052487015724182,1.0,0.0,3.0,1.0,0.0
12144780,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.942573070526123,0.4438530802726745,0.4003216028213501,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.9990000128746032,0.5678969025611877,0.5097859501838684,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8928950428962708,0.3839659988880157,0.2691354155540466,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8338748812675476,0.3107992708683014,0.2961061596870422,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.73659348487854,0.2116849422454834,0.9621953368186952,284.8161315917969,284.95001220703125,300.4523010253906,288.185791015625,298.3429260253906,297.2831420898437,284.8161315917969,1.0,0.5428334474563599,0.4510582685470581,0.4510582685470581,1.0,1.0,-2.9266934394836426,0.9800096154212952,1.946683883666992,0.3198184370994568,0.8952478766441345,0.8952478766441345,0.0,150.38270568847656,120.0,40907.3984375,0.0,2052.51220703125,1.0,280.6421203613281,283.32568359375,291.1454467773437,293.762939453125,293.1499938964844,293.1499938964844,280.95001220703125,36192.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963278353214264,1.0,0.0,0.0,3.6413094997406006,3.641333341598511,8.847253525345877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.4296875,0.0,1524.9583740234375,1895.4371337890625,0.0,3981.7548828125,0.903472661972046,1.0,0.0,3.0,1.0,0.0
12144840,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.942573070526123,0.4438530802726745,0.4003216028213501,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.9990000128746032,0.5678969025611877,0.5097859501838684,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8928950428962708,0.3839659988880157,0.2691354155540466,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8338748812675476,0.3107992708683014,0.2961061596870422,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.73659348487854,0.2116849422454834,0.9621953368186952,284.8161315917969,284.95001220703125,300.4523010253906,288.185791015625,298.3429260253906,297.2831420898437,284.8161315917969,1.0,0.5428334474563599,0.4510582685470581,0.4510582685470581,1.0,1.0,-2.9266934394836426,0.9800096154212952,1.946683883666992,0.3198184370994568,0.8952478766441345,0.8952478766441345,0.0,150.38270568847656,120.0,40907.3984375,0.0,2052.51220703125,1.0,280.6421203613281,283.32568359375,291.1454467773437,293.762939453125,293.1499938964844,293.1499938964844,280.95001220703125,36192.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963278353214264,1.0,0.0,0.0,3.6413094997406006,3.641333341598511,8.847253525345877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.4296875,0.0,1524.9583740234375,1895.4371337890625,0.0,3981.7548828125,0.903472661972046,1.0,0.0,3.0,1.0,0.0
12144900,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9527594447135924,0.4439285397529602,0.4000546634197235,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.5720102787017822,0.4949396550655365,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9032596945762634,0.3858632445335388,0.2702222168445587,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8419923186302185,0.311509758234024,0.2964940071105957,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7435295581817627,0.2120669037103653,0.9626525640487672,284.9472351074219,284.95001220703125,300.4512634277344,288.1502685546875,298.3518371582031,297.2999572753906,284.95489501953125,1.0,0.5378264784812927,0.4506138265132904,0.4506138265132904,1.0,1.0,-2.910855531692505,0.9728663563728333,1.9379891157150269,0.3163311779499054,0.8964904546737671,0.8964904546737671,0.0,145.79432678222656,120.0,39915.01171875,0.0,2003.2537841796875,1.0,280.8985290527344,283.5019226074219,291.06884765625,293.56060791015625,293.1499938964844,293.1499938964844,280.95001220703125,36100.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529721140861512,1.0,0.0,0.0,3.639514207839966,3.639538049697876,8.838531471155875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.72216796875,0.0,1522.282470703125,1895.4371337890625,0.0,3889.697509765625,0.9030486345291138,1.0,0.0,3.0,1.0,0.0
12144960,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.964327037334442,0.4442559480667114,0.400136649608612,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.5773128867149353,0.4783510565757751,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.916248619556427,0.3879869282245636,0.271525889635086,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8517945408821106,0.3124183714389801,0.2971177697181701,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.751999020576477,0.2126441895961761,0.9640910029411316,284.9840393066406,284.95001220703125,300.45001220703125,288.11492919921875,298.36651611328125,297.3243713378906,284.98419189453125,1.0,0.5325958132743835,0.4505408108234405,0.4505408108234405,1.0,1.0,-2.895061492919922,0.9665140509605408,1.9285473823547363,0.3136249482631683,0.8971349000930786,0.8971349000930786,0.0,140.88247680664062,138.0,39655.2578125,0.0,1952.969970703125,1.0,280.9416198730469,283.5439453125,291.0534973144531,293.5726318359375,293.1499938964844,293.1499938964844,281.25,36023.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474899768829346,1.0,0.0,0.0,3.639861583709717,3.639885425567627,8.840218583827664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.4482421875,0.0,1522.095947265625,1895.4371337890625,0.0,3840.321533203125,0.9030395150184632,1.0,0.0,3.0,1.0,0.0
12145020,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.9710642099380492,0.4453969597816467,0.4009092152118683,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.9990000128746032,0.5885626673698425,0.4692970812320709,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.9271236062049866,0.3927247822284698,0.2746274769306183,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.8588901162147522,0.3146715462207794,0.2990050613880157,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.7582486271858215,0.2142820656299591,0.9702536463737488,285.1765441894531,284.95001220703125,300.4467468261719,288.04522705078125,298.4002685546875,297.376953125,285.178466796875,1.0,0.5325694680213928,0.4503947794437408,0.4503947794437408,1.0,1.0,-2.898458242416382,0.9675413966178894,1.930916786193848,0.3134907186031341,0.9017097353935242,0.9017097353935242,0.0,138.69754028320312,156.0,38807.16796875,0.0,1947.7554931640625,1.0,281.24169921875,283.78173828125,290.9910888671875,293.4411926269531,293.1499938964844,293.1499938964844,280.95001220703125,35797.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933574676513672,1.0,0.0,0.0,3.646621465682984,3.6466455459594727,8.873085448612983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.01904296875,0.0,1527.8975830078125,1895.4371337890625,0.0,3713.863037109375,0.904403030872345,1.0,0.0,3.0,1.0,0.0
12145080,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.9710642099380492,0.4453969597816467,0.4009092152118683,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.9990000128746032,0.5885626673698425,0.4692970812320709,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.9271236062049866,0.3927247822284698,0.2746274769306183,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.8588901162147522,0.3146715462207794,0.2990050613880157,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.7582486271858215,0.2142820656299591,0.9702536463737488,285.1765441894531,284.95001220703125,300.4467468261719,288.04522705078125,298.4002685546875,297.376953125,285.178466796875,1.0,0.5325694680213928,0.4503947794437408,0.4503947794437408,1.0,1.0,-2.898458242416382,0.9675413966178894,1.930916786193848,0.3134907186031341,0.9017097353935242,0.9017097353935242,0.0,138.69754028320312,156.0,38807.16796875,0.0,1947.7554931640625,1.0,281.24169921875,283.78173828125,290.9910888671875,293.4411926269531,293.1499938964844,293.1499938964844,280.95001220703125,35797.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933574676513672,1.0,0.0,0.0,3.646621465682984,3.6466455459594727,8.873085448612983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.01904296875,0.0,1527.8975830078125,1895.4371337890625,0.0,3713.863037109375,0.904403030872345,1.0,0.0,3.0,1.0,0.0
12145140,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9632696509361268,0.4448612630367279,0.4010837376117706,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.5953566431999207,0.4810306429862976,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9220467805862428,0.3963940441608429,0.2775504291057586,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8536788821220398,0.3161603808403015,0.3008259236812591,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7539032101631165,0.2154576778411865,0.9771145582199096,285.0125427246094,284.95001220703125,300.4425964355469,287.9771728515625,298.4112243652344,297.3939819335937,285.0121154785156,1.0,0.5392649173736572,0.4502487480640411,0.4502487480640411,1.0,1.0,-2.926703929901123,0.9781623482704164,1.948541760444641,0.317830353975296,0.9011879563331604,0.9011879563331604,0.0,142.7580108642578,174.0,39952.5625,0.0,2014.5235595703125,1.0,280.95782470703125,283.57501220703125,291.0328369140625,293.6181335449219,293.1499938964844,293.1499938964844,280.6499938964844,35895.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493048787117004,1.0,0.0,0.0,3.651236772537232,3.6512608528137207,8.895560199562169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.71044921875,0.0,1533.765869140625,1895.4371337890625,0.0,3856.697998046875,0.9054759740829468,1.0,0.0,3.0,1.0,0.0
12145200,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9632696509361268,0.4448612630367279,0.4010837376117706,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.5953566431999207,0.4810306429862976,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9220467805862428,0.3963940441608429,0.2775504291057586,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8536788821220398,0.3161603808403015,0.3008259236812591,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7539032101631165,0.2154576778411865,0.9771145582199096,285.0125427246094,284.95001220703125,300.4425964355469,287.9771728515625,298.4112243652344,297.3939819335937,285.0121154785156,1.0,0.5392649173736572,0.4502487480640411,0.4502487480640411,1.0,1.0,-2.926703929901123,0.9781623482704164,1.948541760444641,0.317830353975296,0.9011879563331604,0.9011879563331604,0.0,142.7580108642578,174.0,39952.5625,0.0,2014.5235595703125,1.0,280.95782470703125,283.57501220703125,291.0328369140625,293.6181335449219,293.1499938964844,293.1499938964844,280.6499938964844,35895.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493048787117004,1.0,0.0,0.0,3.651236772537232,3.6512608528137207,8.895560199562169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.71044921875,0.0,1533.765869140625,1895.4371337890625,0.0,3856.697998046875,0.9054759740829468,1.0,0.0,3.0,1.0,0.0
12145260,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.9427969455718994,0.4428907632827759,0.3998326063156128,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.9990000128746032,0.5962173938751221,0.5088445544242859,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9053848385810852,0.3989401161670685,0.2796836197376251,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8393182754516602,0.3166371285915375,0.3017654418945312,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.7413846850395203,0.2157228291034698,0.9806292057037354,284.8377380371094,284.95001220703125,300.4375,287.91119384765625,298.3942565917969,297.3704833984375,284.83758544921875,1.0,0.550331711769104,0.4495258331298828,0.4495258331298828,1.0,1.0,-2.9665417671203613,0.9919774532318116,1.9745643138885496,0.3228349089622497,0.8982028961181641,0.8982028961181641,0.0,151.66171264648438,177.0,41193.28515625,0.0,2126.802001953125,1.0,280.658203125,283.3580322265625,290.9894714355469,293.6696472167969,293.1499938964844,293.1499938964844,280.95001220703125,36079.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685527086257936,1.0,0.0,0.0,3.648852825164795,3.648876667022705,8.883947089088906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.51513671875,0.0,1532.48828125,1895.4371337890625,0.0,4028.4482421875,0.9050628542900084,1.0,0.0,3.0,1.0,0.0
12145320,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.9427969455718994,0.4428907632827759,0.3998326063156128,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.9990000128746032,0.5962173938751221,0.5088445544242859,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9053848385810852,0.3989401161670685,0.2796836197376251,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8393182754516602,0.3166371285915375,0.3017654418945312,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.7413846850395203,0.2157228291034698,0.9806292057037354,284.8377380371094,284.95001220703125,300.4375,287.91119384765625,298.3942565917969,297.3704833984375,284.83758544921875,1.0,0.550331711769104,0.4495258331298828,0.4495258331298828,1.0,1.0,-2.9665417671203613,0.9919774532318116,1.9745643138885496,0.3228349089622497,0.8982028961181641,0.8982028961181641,0.0,151.66171264648438,177.0,41193.28515625,0.0,2126.802001953125,1.0,280.658203125,283.3580322265625,290.9894714355469,293.6696472167969,293.1499938964844,293.1499938964844,280.95001220703125,36079.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685527086257936,1.0,0.0,0.0,3.648852825164795,3.648876667022705,8.883947089088906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.51513671875,0.0,1532.48828125,1895.4371337890625,0.0,4028.4482421875,0.9050628542900084,1.0,0.0,3.0,1.0,0.0
12145380,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9268502593040466,0.4424958527088165,0.3991816937923431,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.5950108766555786,0.5309560894966125,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8947891592979431,0.4025015234947204,0.2820469439029693,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.829076886177063,0.3176935315132141,0.3027352392673492,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7322420477867126,0.2161868810653686,0.983117401599884,285.03448486328125,284.95001220703125,300.4314880371094,287.8478088378906,298.3746032714844,297.3439025878906,285.0365295410156,1.0,0.5589374303817749,0.4488029479980469,0.4488029479980469,1.0,1.0,-2.9993488788604736,1.002957105636597,1.996391773223877,0.3268126547336578,0.9009079337120056,0.9009079337120056,0.0,159.10806274414062,180.0,40584.296875,0.0,2221.966796875,1.0,280.94219970703125,283.5954284667969,290.8344421386719,293.4103698730469,293.1499938964844,293.1499938964844,280.6499938964844,35925.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616117477416992,1.0,0.0,0.0,3.6507182121276855,3.650742292404175,8.893032941159618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.8291015625,0.0,1533.413818359375,1895.4371337890625,0.0,3966.939697265625,0.9054025411605836,1.0,0.0,3.0,1.0,0.0
12145440,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9268502593040466,0.4424958527088165,0.3991816937923431,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.5950108766555786,0.5309560894966125,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8947891592979431,0.4025015234947204,0.2820469439029693,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.829076886177063,0.3176935315132141,0.3027352392673492,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7322420477867126,0.2161868810653686,0.983117401599884,285.03448486328125,284.95001220703125,300.4314880371094,287.8478088378906,298.3746032714844,297.3439025878906,285.0365295410156,1.0,0.5589374303817749,0.4488029479980469,0.4488029479980469,1.0,1.0,-2.9993488788604736,1.002957105636597,1.996391773223877,0.3268126547336578,0.9009079337120056,0.9009079337120056,0.0,159.10806274414062,180.0,40584.296875,0.0,2221.966796875,1.0,280.94219970703125,283.5954284667969,290.8344421386719,293.4103698730469,293.1499938964844,293.1499938964844,280.6499938964844,35925.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616117477416992,1.0,0.0,0.0,3.6507182121276855,3.650742292404175,8.893032941159618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.8291015625,0.0,1533.413818359375,1895.4371337890625,0.0,3966.939697265625,0.9054025411605836,1.0,0.0,3.0,1.0,0.0
12145500,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9211099147796632,0.4421353042125702,0.3992142677307129,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.5941776633262634,0.5395488739013672,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8913697004318237,0.4041986167430877,0.283433049917221,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8255383968353271,0.3181991577148437,0.3034274578094482,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7290420532226562,0.216400071978569,0.98492830991745,284.9109802246094,284.95001220703125,300.4281311035156,287.8172302246094,298.3644104003906,297.3305053710937,284.9034423828125,1.0,0.5627288222312927,0.4484414756298065,0.4484414756298065,1.0,1.0,-3.014397144317627,1.0079087018966677,2.00648832321167,0.3285299837589264,0.8994762897491455,0.8994762897491455,0.0,162.16712951660156,180.0,41492.52734375,0.0,2264.4375,1.0,280.6986694335937,283.4323425292969,290.87127685546875,293.5888366699219,293.1499938964844,293.1499938964844,280.6499938964844,35992.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704655408859252,1.0,0.0,0.0,3.651045322418213,3.651069164276123,8.894626262190286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.7998046875,0.0,1534.2789306640625,1895.4371337890625,0.0,4045.308349609375,0.9054664969444276,1.0,0.0,3.0,1.0,0.0
12145560,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9150445461273192,0.4412772357463836,0.3986969292163849,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9990000128746032,0.592831015586853,0.5481903553009033,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8876930475234985,0.4055329859256744,0.2845215499401092,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.821810781955719,0.3184264898300171,0.3038391768932342,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7256650328636169,0.2163954526185989,0.98576420545578,284.86871337890625,284.95001220703125,300.4245300292969,287.7875061035156,298.3505859375,297.3130798339844,284.8678894042969,1.0,0.5661551356315613,0.4477154612541199,0.4477154612541199,1.0,1.0,-3.026976585388184,1.011109471321106,2.015866994857788,0.3290534317493438,0.8984658122062683,0.8984658122062683,0.0,165.1851806640625,183.0,41664.15625,0.0,2302.626220703125,1.0,280.65789794921875,283.3890686035156,290.8427429199219,293.5378112792969,293.1499938964844,293.1499938964844,280.95001220703125,36065.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764643907546996,1.0,0.0,0.0,3.649108409881592,3.649132251739502,8.885191959961958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.62646484375,0.0,1532.6641845703125,1895.4371337890625,0.0,4097.9150390625,0.905112326145172,1.0,0.0,3.0,1.0,0.0
12145620,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9050378203392028,0.4410257339477539,0.39821457862854,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9984453320503236,0.5912228226661682,0.5603899955749512,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8816472291946411,0.409239798784256,0.2869850993156433,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8152952194213867,0.3195586800575256,0.3048611581325531,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7196824550628662,0.216833621263504,0.9878451228141784,285.0554504394531,284.95001220703125,300.4166564941406,287.7307434082031,298.3327941894531,297.2938842773437,285.0570373535156,1.0,0.5721284747123718,0.4462634325027466,0.4462634325027466,1.0,1.0,-3.047759294509888,1.0156729221343994,2.0320863723754883,0.3292526602745056,0.9013792276382446,0.9013792276382446,0.0,170.76036071777344,186.0,40929.42578125,0.0,2369.434814453125,1.0,280.9421691894531,283.6178283691406,290.7113342285156,293.3038330078125,293.1499938964844,293.1499938964844,280.6499938964844,35906.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687440395355223,1.0,0.0,0.0,3.6517045497894287,3.651728630065918,8.897839620658488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.423828125,0.0,1534.369384765625,1895.4371337890625,0.0,4030.13671875,0.905609667301178,1.0,0.0,3.0,1.0,0.0
12145680,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9050378203392028,0.4410257339477539,0.39821457862854,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9984453320503236,0.5912228226661682,0.5603899955749512,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8816472291946411,0.409239798784256,0.2869850993156433,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8152952194213867,0.3195586800575256,0.3048611581325531,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7196824550628662,0.216833621263504,0.9878451228141784,285.0554504394531,284.95001220703125,300.4166564941406,287.7307434082031,298.3327941894531,297.2938842773437,285.0570373535156,1.0,0.5721284747123718,0.4462634325027466,0.4462634325027466,1.0,1.0,-3.047759294509888,1.0156729221343994,2.0320863723754883,0.3292526602745056,0.9013792276382446,0.9013792276382446,0.0,170.76036071777344,186.0,40929.42578125,0.0,2369.434814453125,1.0,280.9421691894531,283.6178283691406,290.7113342285156,293.3038330078125,293.1499938964844,293.1499938964844,280.6499938964844,35906.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687440395355223,1.0,0.0,0.0,3.6517045497894287,3.651728630065918,8.897839620658488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.423828125,0.0,1534.369384765625,1895.4371337890625,0.0,4030.13671875,0.905609667301178,1.0,0.0,3.0,1.0,0.0
12145740,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8942137360572815,0.4397346973419189,0.3977412581443786,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9897315502166748,0.5904052257537842,0.5598512291908264,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8741945624351501,0.4122433066368103,0.2894963920116424,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8073221445083618,0.3202214241027832,0.3059703409671783,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7124654650688171,0.2169796377420425,0.9904432892799376,284.87548828125,284.95001220703125,300.4078674316406,287.677978515625,298.3161315917969,297.2781066894531,284.8739624023437,1.0,0.576529324054718,0.4448114037513733,0.4448114037513733,1.0,1.0,-3.0540363788604736,1.0146445035934448,2.0393919944763184,0.327062040567398,0.8989347219467163,0.8989347219467163,0.0,176.96022033691406,189.0,41817.0078125,0.0,2413.310302734375,1.0,280.6578369140625,283.3986511230469,290.72784423828125,293.4324951171875,293.1499938964844,293.1499938964844,280.95001220703125,36053.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826495051383972,1.0,0.0,0.0,3.650601387023926,3.650625467300415,8.89246450697101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.712890625,0.0,1534.2357177734375,1895.4371337890625,0.0,4151.71142578125,0.905436098575592,1.0,0.0,3.0,1.0,0.0
12145800,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8942137360572815,0.4397346973419189,0.3977412581443786,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9897315502166748,0.5904052257537842,0.5598512291908264,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8741945624351501,0.4122433066368103,0.2894963920116424,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8073221445083618,0.3202214241027832,0.3059703409671783,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7124654650688171,0.2169796377420425,0.9904432892799376,284.87548828125,284.95001220703125,300.4078674316406,287.677978515625,298.3161315917969,297.2781066894531,284.8739624023437,1.0,0.576529324054718,0.4448114037513733,0.4448114037513733,1.0,1.0,-3.0540363788604736,1.0146445035934448,2.0393919944763184,0.327062040567398,0.8989347219467163,0.8989347219467163,0.0,176.96022033691406,189.0,41817.0078125,0.0,2413.310302734375,1.0,280.6578369140625,283.3986511230469,290.72784423828125,293.4324951171875,293.1499938964844,293.1499938964844,280.95001220703125,36053.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826495051383972,1.0,0.0,0.0,3.650601387023926,3.650625467300415,8.89246450697101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.712890625,0.0,1534.2357177734375,1895.4371337890625,0.0,4151.71142578125,0.905436098575592,1.0,0.0,3.0,1.0,0.0
12145860,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.886591911315918,0.4393943548202514,0.3971505463123321,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9835975170135498,0.5914906859397888,0.5604339241981506,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.869748055934906,0.415924996137619,0.2919180393218994,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8016960024833679,0.3212617337703705,0.3068825602531433,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7071701884269714,0.2173775136470794,0.9922082424163818,285.0594177246094,284.95001220703125,300.3981628417969,287.6297607421875,298.3097229003906,297.276611328125,285.0611267089844,1.0,0.5800326466560364,0.4437750577926636,0.4437750577926636,1.0,1.0,-3.0601460933685303,1.0144994258880615,2.0456466674804688,0.3255150318145752,0.9018477201461792,0.9018477201461792,0.0,181.578353881836,192.0,41013.86328125,0.0,2448.805908203125,1.0,280.9421691894531,283.6216735839844,290.6024475097656,293.1963195800781,293.1499938964844,293.1499938964844,280.6499938964844,35900.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733113646507264,1.0,0.0,0.0,3.653354406356812,3.653378486633301,8.905881827558915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.56201171875,0.0,1536.15966796875,1895.4371337890625,0.0,4070.31591796875,0.905975103378296,1.0,0.0,3.0,1.0,0.0
12145920,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.886591911315918,0.4393943548202514,0.3971505463123321,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9835975170135498,0.5914906859397888,0.5604339241981506,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.869748055934906,0.415924996137619,0.2919180393218994,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8016960024833679,0.3212617337703705,0.3068825602531433,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7071701884269714,0.2173775136470794,0.9922082424163818,285.0594177246094,284.95001220703125,300.3981628417969,287.6297607421875,298.3097229003906,297.276611328125,285.0611267089844,1.0,0.5800326466560364,0.4437750577926636,0.4437750577926636,1.0,1.0,-3.0601460933685303,1.0144994258880615,2.0456466674804688,0.3255150318145752,0.9018477201461792,0.9018477201461792,0.0,181.578353881836,192.0,41013.86328125,0.0,2448.805908203125,1.0,280.9421691894531,283.6216735839844,290.6024475097656,293.1963195800781,293.1499938964844,293.1499938964844,280.6499938964844,35900.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733113646507264,1.0,0.0,0.0,3.653354406356812,3.653378486633301,8.905881827558915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.56201171875,0.0,1536.15966796875,1895.4371337890625,0.0,4070.31591796875,0.905975103378296,1.0,0.0,3.0,1.0,0.0
12145980,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8805165886878967,0.4380782842636108,0.3965660333633423,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9787675142288208,0.5920776128768921,0.5615123510360718,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.866756796836853,0.4189403355121612,0.2943731248378753,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7974428534507751,0.3218734860420227,0.3078523874282837,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7030832171440125,0.2175319343805313,0.9944045543670654,284.8714294433594,284.95001220703125,300.38751220703125,287.5865173339844,298.2991943359375,297.2694702148437,284.8699951171875,1.0,0.583252489566803,0.4427387118339538,0.4427387118339538,1.0,1.0,-3.067507743835449,1.0148279666900637,2.0526797771453857,0.3243867754936218,0.8992552757263184,0.8992552757263184,0.0,185.5128173828125,195.0,41849.79296875,0.0,2483.20556640625,1.0,280.6578063964844,283.39959716796875,290.6294250488281,293.33160400390625,293.1499938964844,293.1499938964844,280.95001220703125,36055.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858006834983826,1.0,0.0,0.0,3.652141809463501,3.6521658897399902,8.899970680431579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.67236328125,0.0,1535.968994140625,1895.4371337890625,0.0,4178.93798828125,0.9057822227478028,1.0,0.0,3.0,1.0,0.0
12146040,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8805165886878967,0.4380782842636108,0.3965660333633423,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9787675142288208,0.5920776128768921,0.5615123510360718,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.866756796836853,0.4189403355121612,0.2943731248378753,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7974428534507751,0.3218734860420227,0.3078523874282837,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7030832171440125,0.2175319343805313,0.9944045543670654,284.8714294433594,284.95001220703125,300.38751220703125,287.5865173339844,298.2991943359375,297.2694702148437,284.8699951171875,1.0,0.583252489566803,0.4427387118339538,0.4427387118339538,1.0,1.0,-3.067507743835449,1.0148279666900637,2.0526797771453857,0.3243867754936218,0.8992552757263184,0.8992552757263184,0.0,185.5128173828125,195.0,41849.79296875,0.0,2483.20556640625,1.0,280.6578063964844,283.39959716796875,290.6294250488281,293.33160400390625,293.1499938964844,293.1499938964844,280.95001220703125,36055.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858006834983826,1.0,0.0,0.0,3.652141809463501,3.6521658897399902,8.899970680431579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.67236328125,0.0,1535.968994140625,1895.4371337890625,0.0,4178.93798828125,0.9057822227478028,1.0,0.0,3.0,1.0,0.0
12146100,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8771557807922363,0.4376545250415802,0.395973265171051,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9759976267814636,0.5925590991973877,0.5617755651473999,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8649666905403137,0.420603483915329,0.2954213619232178,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7950217723846436,0.3222294747829437,0.3081291019916534,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7007470726966858,0.2176213264465332,0.9947490692138672,285.0091857910156,284.95001220703125,300.3818359375,287.5669250488281,298.2949523925781,297.2676086425781,285.018310546875,1.0,0.5846357345581055,0.442220538854599,0.442220538854599,1.0,1.0,-3.0691142082214355,1.0142066478729248,2.0549075603485107,0.3233855962753296,0.900950849056244,0.900950849056244,0.0,187.5278167724609,195.0,41131.84375,0.0,2496.79736328125,1.0,280.9013366699219,283.5728759765625,290.53887939453125,293.1033020019531,293.1499938964844,293.1499938964844,280.95001220703125,35981.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979359805583954,1.0,0.0,0.0,3.6522977352142334,3.652321815490722,8.90073010850756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.4970703125,0.0,1535.5850830078125,1895.4371337890625,0.0,4123.15625,0.9058250784873962,1.0,0.0,3.0,1.0,0.0
12146160,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8753455877304077,0.4378053247928619,0.3959659934043884,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.974596381187439,0.5935961008071899,0.5625961422920227,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8645606637001038,0.4227116703987121,0.2968036234378814,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.793867290019989,0.3229114115238189,0.3086985945701599,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.6995585560798645,0.2179577201604843,0.9960318207740784,285.0666809082031,284.95001220703125,300.3759155273437,287.5487365722656,298.2945556640625,297.2711181640625,285.0685119628906,1.0,0.5861104726791382,0.4417863190174103,0.4417863190174103,1.0,1.0,-3.073974370956421,1.0150067806243896,2.0589675903320312,0.3230454623699188,0.9023555517196656,0.9023555517196656,0.0,188.95602416992188,198.0,41123.96484375,0.0,2513.500732421875,1.0,280.9421691894531,283.62774658203125,290.5179443359375,293.1127624511719,293.1499938964844,293.1499938964844,280.6499938964844,35893.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757093191146852,1.0,0.0,0.0,3.655107498168945,3.6551315784454346,8.914429940887203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.5859375,0.0,1538.0621337890625,1895.4371337890625,0.0,4091.31640625,0.9063630700111388,1.0,0.0,3.0,1.0,0.0
12146220,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.870620608329773,0.4364911317825317,0.3953882157802582,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9707314372062684,0.594229519367218,0.563778281211853,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8627586364746094,0.425749808549881,0.2992781698703766,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7907199859619141,0.3234906196594238,0.3096309304237366,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6964761018753052,0.2181104272603988,0.998174488544464,284.86981201171875,284.95001220703125,300.3634338378906,287.51690673828125,298.2845153808594,297.26495361328125,284.8684387207031,1.0,0.5889723896980286,0.4409178495407104,0.4409178495407104,1.0,1.0,-3.08138370513916,1.015723705291748,2.065659999847412,0.3222689032554626,0.8996650576591492,0.8996650576591492,0.0,192.2898712158203,201.0,41904.51171875,0.0,2545.125732421875,1.0,280.6578369140625,283.4017944335937,290.55718994140625,293.2589416503906,293.1499938964844,293.1499938964844,280.95001220703125,36055.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877856969833374,1.0,0.0,0.0,3.653934955596924,3.653959035873413,8.908712629818183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.5,0.0,1537.9676513671875,1895.4371337890625,0.0,4196.02392578125,0.9061832427978516,1.0,0.0,3.0,1.0,0.0
12146280,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.870620608329773,0.4364911317825317,0.3953882157802582,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9707314372062684,0.594229519367218,0.563778281211853,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8627586364746094,0.425749808549881,0.2992781698703766,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7907199859619141,0.3234906196594238,0.3096309304237366,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6964761018753052,0.2181104272603988,0.998174488544464,284.86981201171875,284.95001220703125,300.3634338378906,287.51690673828125,298.2845153808594,297.26495361328125,284.8684387207031,1.0,0.5889723896980286,0.4409178495407104,0.4409178495407104,1.0,1.0,-3.08138370513916,1.015723705291748,2.065659999847412,0.3222689032554626,0.8996650576591492,0.8996650576591492,0.0,192.2898712158203,201.0,41904.51171875,0.0,2545.125732421875,1.0,280.6578369140625,283.4017944335937,290.55718994140625,293.2589416503906,293.1499938964844,293.1499938964844,280.95001220703125,36055.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877856969833374,1.0,0.0,0.0,3.653934955596924,3.653959035873413,8.908712629818183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.5,0.0,1537.9676513671875,1895.4371337890625,0.0,4196.02392578125,0.9061832427978516,1.0,0.0,3.0,1.0,0.0
12146340,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8662809133529663,0.436267077922821,0.394801527261734,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9670529961586,0.5957335829734802,0.5648308992385864,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8612545728683472,0.4295909702777862,0.3017319142818451,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.7877922654151917,0.3245207369327545,0.3104446828365326,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.6935390830039978,0.2185419052839279,0.9997330904006958,285.073974609375,284.95001220703125,300.3500061035156,287.49151611328125,298.27996826171875,297.267333984375,285.0757751464844,1.0,0.5916139483451843,0.4400493800640106,0.4400493800640106,1.0,1.0,-3.087734699249268,1.0160475969314575,2.0716869831085205,0.3210548460483551,0.9029558897018432,0.9029558897018432,0.0,195.4076995849609,204.0,41238.9765625,0.0,2573.736328125,1.0,280.9421691894531,283.6337585449219,290.4587707519531,293.0558166503906,293.1499938964844,293.1499938964844,280.6499938964844,35885.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977262318134308,1.0,0.0,0.0,3.657217502593994,3.657241344451904,8.924724852477084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.40771484375,0.0,1540.3548583984375,1895.4371337890625,0.0,4104.88134765625,0.9068297147750854,1.0,0.0,3.0,1.0,0.0
12146400,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8662809133529663,0.436267077922821,0.394801527261734,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9670529961586,0.5957335829734802,0.5648308992385864,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8612545728683472,0.4295909702777862,0.3017319142818451,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.7877922654151917,0.3245207369327545,0.3104446828365326,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.6935390830039978,0.2185419052839279,0.9997330904006958,285.073974609375,284.95001220703125,300.3500061035156,287.49151611328125,298.27996826171875,297.267333984375,285.0757751464844,1.0,0.5916139483451843,0.4400493800640106,0.4400493800640106,1.0,1.0,-3.087734699249268,1.0160475969314575,2.0716869831085205,0.3210548460483551,0.9029558897018432,0.9029558897018432,0.0,195.4076995849609,204.0,41238.9765625,0.0,2573.736328125,1.0,280.9421691894531,283.6337585449219,290.4587707519531,293.0558166503906,293.1499938964844,293.1499938964844,280.6499938964844,35885.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977262318134308,1.0,0.0,0.0,3.657217502593994,3.657241344451904,8.924724852477084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.40771484375,0.0,1540.3548583984375,1895.4371337890625,0.0,4104.88134765625,0.9068297147750854,1.0,0.0,3.0,1.0,0.0
12146460,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8621199727058411,0.4349457621574402,0.3942317962646484,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.963450849056244,0.596267819404602,0.5659473538398743,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8599029183387756,0.4326745867729187,0.3042424917221069,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7850565910339355,0.3250547647476196,0.3113439977169037,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6908430457115173,0.2186895608901977,1.0018470287322998,284.8722229003906,284.95001220703125,300.3360290527344,287.4756164550781,298.2695617675781,297.26153564453125,284.8707580566406,1.0,0.594346284866333,0.4391237199306488,0.4391237199306488,1.0,1.0,-3.0950443744659424,1.0165668725967407,2.078477382659912,0.3200776278972626,0.9002761244773865,0.9002761244773865,0.0,198.5694274902344,207.0,41987.53125,0.0,2604.529541015625,1.0,280.6577453613281,283.40545654296875,290.5124816894531,293.2154846191406,293.1499938964844,293.1499938964844,280.3500061035156,36049.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887214303016664,1.0,0.0,0.0,3.65631365776062,3.656337738037109,8.920314371607674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.74365234375,0.0,1540.57763671875,1895.4371337890625,0.0,4204.060546875,0.9067103266716005,1.0,0.0,3.0,1.0,0.0
