time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146520,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8621199727058411,0.4349457621574402,0.3942317962646484,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.963450849056244,0.596267819404602,0.5659473538398743,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8599029183387756,0.4326745867729187,0.3042424917221069,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7850565910339355,0.3250547647476196,0.3113439977169037,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6908430457115173,0.2186895608901977,1.0018470287322998,284.8722229003906,284.95001220703125,300.3360290527344,287.4756164550781,298.2695617675781,297.26153564453125,284.8707580566406,1.0,0.594346284866333,0.4391237199306488,0.4391237199306488,1.0,1.0,-3.0950443744659424,1.0165668725967407,2.078477382659912,0.3200776278972626,0.9002761244773865,0.9002761244773865,0.0,198.5694274902344,207.0,41987.53125,0.0,2604.529541015625,1.0,280.6577453613281,283.40545654296875,290.5124816894531,293.2154846191406,293.1499938964844,293.1499938964844,280.3500061035156,36049.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887214303016664,1.0,0.0,0.0,3.65631365776062,3.656337738037109,8.920314371607674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.74365234375,0.0,1540.57763671875,1895.4371337890625,0.0,4204.060546875,0.9067103266716005,1.0,0.0,3.0,1.0,0.0
12146580,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.8553557991981506,0.4323247075080871,0.3922553956508636,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.9568199515342712,0.5952691435813904,0.5654636025428772,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.8561029434204102,0.4346933960914612,0.3059047758579254,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.7799719572067261,0.3246623575687408,0.3113217949867248,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.6859359741210938,0.2181193083524704,1.0007929801940918,284.6734619140625,284.95001220703125,300.32183837890625,287.4715881347656,298.25146484375,297.2450256347656,284.6719970703125,1.0,0.5964369773864746,0.438198059797287,0.438198059797287,1.0,1.0,-3.092798948287964,1.0134707689285278,2.0793280601501465,0.3175719976425171,0.8949331641197205,0.8949331641197205,0.0,202.76925659179688,210.0,42824.546875,0.0,2622.349365234375,1.0,280.3582458496094,283.1682434082031,290.5157470703125,293.2825927734375,293.1499938964844,293.1499938964844,280.6499938964844,36287.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6463122367858887,3.646336317062378,8.871580803315737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.251953125,0.0,1531.2191162109375,1895.4371337890625,0.0,4300.0,0.9046324491500854,1.0,0.0,3.0,1.0,0.0
12146640,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.8553557991981506,0.4323247075080871,0.3922553956508636,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.9568199515342712,0.5952691435813904,0.5654636025428772,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.8561029434204102,0.4346933960914612,0.3059047758579254,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.7799719572067261,0.3246623575687408,0.3113217949867248,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.6859359741210938,0.2181193083524704,1.0007929801940918,284.6734619140625,284.95001220703125,300.32183837890625,287.4715881347656,298.25146484375,297.2450256347656,284.6719970703125,1.0,0.5964369773864746,0.438198059797287,0.438198059797287,1.0,1.0,-3.092798948287964,1.0134707689285278,2.0793280601501465,0.3175719976425171,0.8949331641197205,0.8949331641197205,0.0,202.76925659179688,210.0,42824.546875,0.0,2622.349365234375,1.0,280.3582458496094,283.1682434082031,290.5157470703125,293.2825927734375,293.1499938964844,293.1499938964844,280.6499938964844,36287.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6463122367858887,3.646336317062378,8.871580803315737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.251953125,0.0,1531.2191162109375,1895.4371337890625,0.0,4300.0,0.9046324491500854,1.0,0.0,3.0,1.0,0.0
12146700,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.8523100018501282,0.4315633475780487,0.3913019299507141,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.9536923766136168,0.595177173614502,0.5651363730430603,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.8544729948043823,0.436099112033844,0.306731253862381,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.7776299715042114,0.3246684670448303,0.3112308979034424,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.6836176514625549,0.2179436236619949,0.9998300671577454,284.8025207519531,284.95001220703125,300.314697265625,287.4737243652344,298.2454833984375,297.2413024902344,284.8103942871094,1.0,0.5973069071769714,0.4377352297306061,0.4377352297306061,1.0,1.0,-3.09097957611084,1.0116682052612305,2.0793113708496094,0.3161005079746246,0.8951795101165771,0.8951795101165771,0.0,204.677490234375,210.0,41980.37109375,0.0,2628.892578125,1.0,280.6012268066406,283.3381042480469,290.4338073730469,293.0508728027344,293.1499938964844,293.1499938964844,280.6499938964844,36236.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921360611915588,1.0,0.0,0.0,3.6415841579437256,3.641607999801636,8.84858764038654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.384765625,0.0,1525.587890625,1895.4371337890625,0.0,4233.2890625,0.9035986661911012,1.0,0.0,3.0,1.0,0.0
12146760,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8506848216056824,0.4314037263393402,0.3910012543201446,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9521002173423768,0.59569251537323,0.5654409527778625,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8541454076766968,0.4379893839359283,0.3079475462436676,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7764904499053955,0.3250360190868377,0.3114859163761139,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.6824042797088623,0.2180398553609848,0.9999748468399048,284.8515930175781,284.95001220703125,300.3074951171875,287.478515625,298.2435607910156,297.2431945800781,284.8531188964844,1.0,0.5983102917671204,0.4373425543308258,0.4373425543308258,1.0,1.0,-3.0929205417633057,1.0114405155181885,2.081479787826538,0.3153470754623413,0.8950567245483398,0.8950567245483398,0.0,205.9618530273437,213.0,41892.09375,0.0,2639.455322265625,1.0,280.6422424316406,283.39031982421875,290.4280700683594,293.0645751953125,293.1499938964844,293.1499938964844,280.95001220703125,36173.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861138463020324,1.0,0.0,0.0,3.639002561569214,3.639026641845703,8.836047413751658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.38525390625,0.0,1522.260009765625,1895.4371337890625,0.0,4181.63671875,0.9029501676559448,1.0,0.0,3.0,1.0,0.0
12146820,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8494836688041687,0.4321843087673187,0.3914327025413513,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.9512960314750672,0.5979663133621216,0.5672404766082764,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.855413556098938,0.4427273571491241,0.3110561370849609,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7760946154594421,0.326567530632019,0.3127299845218658,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.68180912733078,0.2188849598169326,1.003015160560608,285.08740234375,284.95001220703125,300.29296875,287.4955749511719,298.24664306640625,297.2566833496094,285.08953857421875,1.0,0.6008345484733582,0.4365571439266205,0.4365571439266205,1.0,1.0,-3.1044797897338867,1.0138813257217407,2.0905983448028564,0.3150587081909179,0.8988239765167236,0.8988239765167236,0.0,207.7313232421875,201.0,41309.3828125,0.0,2671.435546875,1.0,280.94171142578125,283.6494140625,290.4323425292969,293.0035400390625,293.1499938964844,293.1499938964844,281.25,35922.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698339104652404,1.0,0.0,0.0,3.641040563583374,3.641064405441284,8.845946695146267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.94677734375,0.0,1522.64599609375,1895.4371337890625,0.0,4039.74560546875,0.9032434225082396,1.0,0.0,3.0,1.0,0.0
12146880,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8494836688041687,0.4321843087673187,0.3914327025413513,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.9512960314750672,0.5979663133621216,0.5672404766082764,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.855413556098938,0.4427273571491241,0.3110561370849609,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7760946154594421,0.326567530632019,0.3127299845218658,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.68180912733078,0.2188849598169326,1.003015160560608,285.08740234375,284.95001220703125,300.29296875,287.4955749511719,298.24664306640625,297.2566833496094,285.08953857421875,1.0,0.6008345484733582,0.4365571439266205,0.4365571439266205,1.0,1.0,-3.1044797897338867,1.0138813257217407,2.0905983448028564,0.3150587081909179,0.8988239765167236,0.8988239765167236,0.0,207.7313232421875,201.0,41309.3828125,0.0,2671.435546875,1.0,280.94171142578125,283.6494140625,290.4323425292969,293.0035400390625,293.1499938964844,293.1499938964844,281.25,35922.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698339104652404,1.0,0.0,0.0,3.641040563583374,3.641064405441284,8.845946695146267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.94677734375,0.0,1522.64599609375,1895.4371337890625,0.0,4039.74560546875,0.9032434225082396,1.0,0.0,3.0,1.0,0.0
12146940,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252258300781,0.8570418953895569,0.4338014125823974,0.3924999535083771,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.961268186569214,0.6012644171714783,0.5698943734169006,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.8656021356582642,0.4482581615447998,0.3146029412746429,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32489013671875,0.7841063737869263,0.3288255035877228,0.3144752383232116,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.689009964466095,0.2203819453716278,1.0079677104949951,285.3252868652344,284.95001220703125,300.2782287597656,287.5219116210937,298.2546081542969,297.2771301269531,285.3273010253906,1.0,0.5997653603553772,0.4357717633247375,0.4357717633247375,1.0,1.0,-3.121267080307007,1.0182558298110962,2.1030113697052,0.3156279921531677,0.9057916402816772,0.9057916402816772,0.0,202.67027282714844,189.0,40809.109375,0.0,2677.607177734375,1.0,281.24176025390625,283.9073181152344,290.4728698730469,293.0050964355469,293.1499938964844,293.1499938964844,280.95001220703125,35626.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571168422698976,1.0,0.0,0.0,3.654166460037232,3.6541905403137207,8.909841540116759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.11669921875,0.0,1535.0106201171875,1895.4371337890625,0.0,3926.84375,0.9059783816337584,1.0,0.0,3.0,1.0,0.0
12147000,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252258300781,0.8570418953895569,0.4338014125823974,0.3924999535083771,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.961268186569214,0.6012644171714783,0.5698943734169006,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.8656021356582642,0.4482581615447998,0.3146029412746429,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32489013671875,0.7841063737869263,0.3288255035877228,0.3144752383232116,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.689009964466095,0.2203819453716278,1.0079677104949951,285.3252868652344,284.95001220703125,300.2782287597656,287.5219116210937,298.2546081542969,297.2771301269531,285.3273010253906,1.0,0.5997653603553772,0.4357717633247375,0.4357717633247375,1.0,1.0,-3.121267080307007,1.0182558298110962,2.1030113697052,0.3156279921531677,0.9057916402816772,0.9057916402816772,0.0,202.67027282714844,189.0,40809.109375,0.0,2677.607177734375,1.0,281.24176025390625,283.9073181152344,290.4728698730469,293.0050964355469,293.1499938964844,293.1499938964844,280.95001220703125,35626.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571168422698976,1.0,0.0,0.0,3.654166460037232,3.6541905403137207,8.909841540116759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.11669921875,0.0,1535.0106201171875,1895.4371337890625,0.0,3926.84375,0.9059783816337584,1.0,0.0,3.0,1.0,0.0
12147060,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.8673863410949707,0.43336221575737,0.3924595713615417,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.9738300442695618,0.6026104092597961,0.5715298056602478,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8789860010147095,0.4522071480751037,0.3175105154514313,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.7950224876403809,0.3300757110118866,0.3157216906547546,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.6988847255706787,0.2212503552436828,1.0116333961486816,285.12384033203125,284.95001220703125,300.2633361816406,287.5566711425781,298.2488708496094,297.2786865234375,285.1222839355469,1.0,0.5967762470245361,0.4347500801086426,0.4347500801086426,1.0,1.0,-3.132603406906128,1.0199822187423706,2.112621068954468,0.3150081634521484,0.9064775109291076,0.9064775109291076,0.0,195.1463928222656,177.0,41636.96875,0.0,2659.82568359375,1.0,280.95770263671875,283.67645263671875,290.6045837402344,293.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,35734.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716168642044068,1.0,0.0,0.0,3.66494345664978,3.6649675369262695,8.962472861639981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.53369140625,0.0,1547.8642578125,1895.4371337890625,0.0,4055.436279296875,0.9084296822547911,1.0,0.0,3.0,1.0,0.0
12147120,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.8673863410949707,0.43336221575737,0.3924595713615417,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.9738300442695618,0.6026104092597961,0.5715298056602478,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8789860010147095,0.4522071480751037,0.3175105154514313,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.7950224876403809,0.3300757110118866,0.3157216906547546,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.6988847255706787,0.2212503552436828,1.0116333961486816,285.12384033203125,284.95001220703125,300.2633361816406,287.5566711425781,298.2488708496094,297.2786865234375,285.1222839355469,1.0,0.5967762470245361,0.4347500801086426,0.4347500801086426,1.0,1.0,-3.132603406906128,1.0199822187423706,2.112621068954468,0.3150081634521484,0.9064775109291076,0.9064775109291076,0.0,195.1463928222656,177.0,41636.96875,0.0,2659.82568359375,1.0,280.95770263671875,283.67645263671875,290.6045837402344,293.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,35734.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716168642044068,1.0,0.0,0.0,3.66494345664978,3.6649675369262695,8.962472861639981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.53369140625,0.0,1547.8642578125,1895.4371337890625,0.0,4055.436279296875,0.9084296822547911,1.0,0.0,3.0,1.0,0.0
12147180,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8771657943725586,0.4311303496360779,0.3904777467250824,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9847398996353148,0.6018185615539551,0.5708919763565063,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8921700716018677,0.45462167263031,0.3191668391227722,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8054661154747009,0.3300374150276184,0.3156364262104034,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.708137035369873,0.2211056500673294,1.010542392730713,284.89263916015625,284.95001220703125,300.24822998046875,287.5989990234375,298.2315673828125,297.2640380859375,284.89111328125,1.0,0.5917765498161316,0.4337283670902252,0.4337283670902252,1.0,1.0,-3.130043029785156,1.0164862871170044,2.1135566234588623,0.312206357717514,0.9037875533103944,0.9037875533103944,0.0,187.21905517578125,165.0,42319.03515625,0.0,2612.451171875,1.0,280.6580810546875,283.4195556640625,290.64862060546875,293.3773193359375,293.1499938964844,293.1499938964844,280.3500061035156,35965.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851387143135072,1.0,0.0,0.0,3.667004108428955,3.667028188705444,8.972554041974945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.42724609375,0.0,1551.9093017578125,1895.4371337890625,0.0,4173.22900390625,0.9090391397476196,1.0,0.0,3.0,1.0,0.0
12147240,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8771657943725586,0.4311303496360779,0.3904777467250824,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9847398996353148,0.6018185615539551,0.5708919763565063,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8921700716018677,0.45462167263031,0.3191668391227722,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8054661154747009,0.3300374150276184,0.3156364262104034,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.708137035369873,0.2211056500673294,1.010542392730713,284.89263916015625,284.95001220703125,300.24822998046875,287.5989990234375,298.2315673828125,297.2640380859375,284.89111328125,1.0,0.5917765498161316,0.4337283670902252,0.4337283670902252,1.0,1.0,-3.130043029785156,1.0164862871170044,2.1135566234588623,0.312206357717514,0.9037875533103944,0.9037875533103944,0.0,187.21905517578125,165.0,42319.03515625,0.0,2612.451171875,1.0,280.6580810546875,283.4195556640625,290.64862060546875,293.3773193359375,293.1499938964844,293.1499938964844,280.3500061035156,35965.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851387143135072,1.0,0.0,0.0,3.667004108428955,3.667028188705444,8.972554041974945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.42724609375,0.0,1551.9093017578125,1895.4371337890625,0.0,4173.22900390625,0.9090391397476196,1.0,0.0,3.0,1.0,0.0
12147300,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.882739245891571,0.4298079907894134,0.3892237246036529,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.9903069734573364,0.6010791659355164,0.5701552629470825,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.8994950652122498,0.4556138813495636,0.319795548915863,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.8110790252685547,0.3297838866710663,0.3153115510940552,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.7130134105682373,0.2208176255226135,1.0087990760803225,284.74462890625,284.95001220703125,300.2406311035156,287.6227111816406,298.2218933105469,297.2554626464844,284.7363586425781,1.0,0.588680624961853,0.4332175254821777,0.4332175254821777,1.0,1.0,-3.125921726226806,1.0136804580688477,2.112241268157959,0.3103395104408264,0.900981903076172,0.900981903076172,0.0,182.85484313964844,165.0,43111.33984375,0.0,2581.130859375,1.0,280.4008483886719,283.2315368652344,290.6875305175781,293.51708984375,293.1499938964844,293.1499938964844,280.3500061035156,36104.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923763871192932,1.0,0.0,0.0,3.6646535396575928,3.664677619934082,8.961054618339404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.9052734375,0.0,1550.316650390625,1895.4371337890625,0.0,4235.34033203125,0.9085718393325806,1.0,0.0,3.0,1.0,0.0
12147360,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.8887028098106384,0.428388774394989,0.3877837359905243,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.995819330215454,0.6001754403114319,0.569162130355835,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.693359375,0.9073559641838074,0.4564999341964721,0.3202858567237854,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.8167873620986938,0.3294137418270111,0.3148179650306701,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7178961634635925,0.2204172313213348,1.0063556432724,284.693359375,284.95001220703125,300.23297119140625,287.64801025390625,298.21197509765625,297.24627685546875,284.6918640136719,1.0,0.585247814655304,0.4328161776065826,0.4328161776065826,1.0,1.0,-3.1200571060180664,1.0104798078536987,2.109577417373657,0.3084625899791717,0.8987116813659668,0.8987116813659668,0.0,178.31809997558594,153.0,43136.6796875,0.0,2545.60498046875,1.0,280.3580322265625,283.1783447265625,290.6805419921875,293.4598693847656,293.1499938964844,293.1499938964844,280.6499938964844,36221.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942435026168824,1.0,0.0,0.0,3.659497022628784,3.659521341323853,8.93585479389003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.18017578125,0.0,1545.4208984375,1895.4371337890625,0.0,4251.25048828125,0.9075323939323424,1.0,0.0,3.0,1.0,0.0
12147420,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9013898372650146,0.4274959862232208,0.3861463367938995,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9990000128746032,0.6013289093971252,0.5534213185310364,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9250815510749816,0.4598470330238342,0.3220285177230835,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.82818204164505,0.3296965658664703,0.3144488930702209,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7274900674819946,0.2203048318624496,1.0032938718795776,284.8587341308594,284.95001220703125,300.2174987792969,287.702880859375,298.2043151855469,297.2464294433594,284.85968017578125,1.0,0.5771371126174927,0.43201345205307,0.43201345205307,1.0,1.0,-3.097605466842652,1.000085949897766,2.097519636154175,0.303599864244461,0.8988890647888184,0.8988890647888184,0.0,169.6249542236328,141.0,42015.02734375,0.0,2456.25244140625,1.0,280.6422119140625,283.38702392578125,290.6383972167969,293.27752685546875,293.1499938964844,293.1499938964844,280.95001220703125,36131.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769158363342284,1.0,0.0,0.0,3.653922319412232,3.6539463996887207,8.908650102057436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.0703125,0.0,1538.5245361328125,1895.4371337890625,0.0,4101.857421875,0.9062510132789612,1.0,0.0,3.0,1.0,0.0
12147480,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9013898372650146,0.4274959862232208,0.3861463367938995,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9990000128746032,0.6013289093971252,0.5534213185310364,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9250815510749816,0.4598470330238342,0.3220285177230835,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.82818204164505,0.3296965658664703,0.3144488930702209,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7274900674819946,0.2203048318624496,1.0032938718795776,284.8587341308594,284.95001220703125,300.2174987792969,287.702880859375,298.2043151855469,297.2464294433594,284.85968017578125,1.0,0.5771371126174927,0.43201345205307,0.43201345205307,1.0,1.0,-3.097605466842652,1.000085949897766,2.097519636154175,0.303599864244461,0.8988890647888184,0.8988890647888184,0.0,169.6249542236328,141.0,42015.02734375,0.0,2456.25244140625,1.0,280.6422119140625,283.38702392578125,290.6383972167969,293.27752685546875,293.1499938964844,293.1499938964844,280.95001220703125,36131.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769158363342284,1.0,0.0,0.0,3.653922319412232,3.6539463996887207,8.908650102057436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.0703125,0.0,1538.5245361328125,1895.4371337890625,0.0,4101.857421875,0.9062510132789612,1.0,0.0,3.0,1.0,0.0
12147540,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9187878370285034,0.4280298948287964,0.3860760033130646,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9990000128746032,0.608187198638916,0.5252104997634888,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9470193982124328,0.4644604623317718,0.3248162567615509,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8424453735351562,0.3310166597366333,0.3151630759239197,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.739540696144104,0.2210111916065216,1.0041298866271973,285.0464782714844,284.95001220703125,300.20184326171875,287.7627258300781,298.21319580078125,297.27166748046875,285.0465087890625,1.0,0.5676566362380981,0.4312107264995575,0.4312107264995575,1.0,1.0,-3.068368434906006,0.987235963344574,2.081132411956787,0.296915590763092,0.9017484188079834,0.9017484188079834,0.0,160.28634643554688,129.0,40891.41015625,0.0,2352.921142578125,1.0,280.9418029785156,283.6130676269531,290.6793212890625,293.22857666015625,293.1499938964844,293.1499938964844,280.6499938964844,35943.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566906690597534,1.0,0.0,0.0,3.655357599258423,3.655381679534912,8.915650369090145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.123046875,0.0,1538.7158203125,1895.4371337890625,0.0,3923.031982421875,0.9064526557922364,1.0,0.0,3.0,1.0,0.0
12147600,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9187878370285034,0.4280298948287964,0.3860760033130646,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9990000128746032,0.608187198638916,0.5252104997634888,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9470193982124328,0.4644604623317718,0.3248162567615509,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8424453735351562,0.3310166597366333,0.3151630759239197,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.739540696144104,0.2210111916065216,1.0041298866271973,285.0464782714844,284.95001220703125,300.20184326171875,287.7627258300781,298.21319580078125,297.27166748046875,285.0465087890625,1.0,0.5676566362380981,0.4312107264995575,0.4312107264995575,1.0,1.0,-3.068368434906006,0.987235963344574,2.081132411956787,0.296915590763092,0.9017484188079834,0.9017484188079834,0.0,160.28634643554688,129.0,40891.41015625,0.0,2352.921142578125,1.0,280.9418029785156,283.6130676269531,290.6793212890625,293.22857666015625,293.1499938964844,293.1499938964844,280.6499938964844,35943.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566906690597534,1.0,0.0,0.0,3.655357599258423,3.655381679534912,8.915650369090145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.123046875,0.0,1538.7158203125,1895.4371337890625,0.0,3923.031982421875,0.9064526557922364,1.0,0.0,3.0,1.0,0.0
12147660,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9309362769126892,0.4276681244373321,0.3859858214855194,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.6132302284240723,0.5076398253440857,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9603968262672424,0.4665307998657226,0.326372742652893,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.852090060710907,0.3315060138702392,0.3156481385231018,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7477320432662964,0.2212906926870346,1.0050973892211914,284.8791809082031,284.95001220703125,300.1929931640625,287.798095703125,298.22125244140625,297.2894287109375,284.87164306640625,1.0,0.561949610710144,0.4310991764068603,0.4310991764068603,1.0,1.0,-3.050759792327881,0.9803453087806702,2.0704143047332764,0.2939976453781128,0.8996492028236389,0.8996492028236389,0.0,154.7290802001953,129.0,41443.40625,0.0,2291.7001953125,1.0,280.6889343261719,283.4151916503906,290.80474853515625,293.4826965332031,293.1499938964844,293.1499938964844,280.6499938964844,36044.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618701934814452,1.0,0.0,0.0,3.654634475708008,3.654658555984497,8.912123234949831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.65380859375,0.0,1538.6617431640625,1895.4371337890625,0.0,3969.239501953125,0.9063034057617188,1.0,0.0,3.0,1.0,0.0
12147720,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.9399999380111694,0.4269017875194549,0.3853161931037903,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6172239780426025,0.494209736585617,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9699538946151732,0.4677523076534271,0.3272132873535156,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.859621524810791,0.3315885961055755,0.315693587064743,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7541386485099792,0.221307173371315,1.0048528909683228,284.8314208984375,284.95001220703125,300.1860046386719,287.8266906738281,298.22686767578125,297.3023986816406,284.82891845703125,1.0,0.5571963787078857,0.4310115277767181,0.4310115277767181,1.0,1.0,-3.0345847606658936,0.9740928411483764,2.060492038726806,0.2913888692855835,0.898429811000824,0.898429811000824,0.0,150.4874725341797,147.0,41349.9296875,0.0,2240.515869140625,1.0,280.6578063964844,283.3681945800781,290.8369445800781,293.4861755371094,293.1499938964844,293.1499938964844,280.95001220703125,36115.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632551074028016,1.0,0.0,0.0,3.652016878128052,3.652040958404541,8.89936188741558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.34765625,0.0,1536.277587890625,1895.4371337890625,0.0,3981.54833984375,0.9057929515838624,1.0,0.0,3.0,1.0,0.0
12147780,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9438028931617736,0.4266979694366455,0.3846067488193512,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.6263837218284607,0.4880908727645874,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9761152267456056,0.4718258380889892,0.329680860042572,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8636888861656189,0.3325476348400116,0.3162691295146942,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7575775980949402,0.2219353169202804,1.0063824653625488,285.0197448730469,284.95001220703125,300.1700134277344,287.8939819335937,298.2481689453125,297.3420715332031,285.02154541015625,1.0,0.5566548109054565,0.4308123290538788,0.4308123290538788,1.0,1.0,-3.031816005706787,0.9726272821426392,2.059188842773437,0.2898167967796325,0.9008163213729858,0.9008163213729858,0.0,148.73281860351562,165.0,40558.2421875,0.0,2226.529296875,1.0,280.9421691894531,283.5924072265625,290.83404541015625,293.36993408203125,293.1499938964844,293.1499938964844,280.6499938964844,35963.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947296679019928,1.0,0.0,0.0,3.652311086654663,3.652335166931152,8.900796046873438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.62255859375,0.0,1535.4674072265625,1895.4371337890625,0.0,3838.575927734375,0.9057862162590028,1.0,0.0,3.0,1.0,0.0
12147840,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9438028931617736,0.4266979694366455,0.3846067488193512,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.6263837218284607,0.4880908727645874,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9761152267456056,0.4718258380889892,0.329680860042572,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8636888861656189,0.3325476348400116,0.3162691295146942,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7575775980949402,0.2219353169202804,1.0063824653625488,285.0197448730469,284.95001220703125,300.1700134277344,287.8939819335937,298.2481689453125,297.3420715332031,285.02154541015625,1.0,0.5566548109054565,0.4308123290538788,0.4308123290538788,1.0,1.0,-3.031816005706787,0.9726272821426392,2.059188842773437,0.2898167967796325,0.9008163213729858,0.9008163213729858,0.0,148.73281860351562,165.0,40558.2421875,0.0,2226.529296875,1.0,280.9421691894531,283.5924072265625,290.83404541015625,293.36993408203125,293.1499938964844,293.1499938964844,280.6499938964844,35963.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947296679019928,1.0,0.0,0.0,3.652311086654663,3.652335166931152,8.900796046873438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.62255859375,0.0,1535.4674072265625,1895.4371337890625,0.0,3838.575927734375,0.9057862162590028,1.0,0.0,3.0,1.0,0.0
12147900,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9409523010253906,0.4264164566993713,0.3846657574176788,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.6294938921928406,0.4920693933963775,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.975051999092102,0.4737255573272705,0.3312024176120758,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8618989586830139,0.33298060297966,0.3168569803237915,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7560756206512451,0.2222579717636108,1.0084339380264282,284.8891296386719,284.95001220703125,300.16192626953125,287.9286193847656,298.25250244140625,297.3520202636719,284.882080078125,1.0,0.5590335130691528,0.4307127296924591,0.4307127296924591,1.0,1.0,-3.041661500930786,0.9760682582855223,2.065593242645264,0.2909123301506042,0.8991538882255554,0.8991538882255554,0.0,150.1598663330078,165.0,41399.265625,0.0,2251.56982421875,1.0,280.6986389160156,283.4253845214844,290.9446105957031,293.6194763183594,293.1499938964844,293.1499938964844,280.6499938964844,36034.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527933597564696,1.0,0.0,0.0,3.651860475540161,3.6518843173980713,8.898598480300279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.822265625,0.0,1535.4959716796875,1895.4371337890625,0.0,3888.091796875,0.9056774973869324,1.0,0.0,3.0,1.0,0.0
12147960,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9341152906417848,0.4256700873374939,0.384224385023117,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.6310951709747314,0.5009077191352844,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.970670223236084,0.4752291738986969,0.3324035704135895,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8571547269821167,0.3331237733364105,0.3171836733818054,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7520363330841064,0.2223578244447708,1.0097088813781738,284.8557434082031,284.95001220703125,300.15380859375,287.9637451171875,298.2490539550781,297.3504638671875,284.8558349609375,1.0,0.5627235174179077,0.43051877617836,0.43051877617836,1.0,1.0,-3.0551180839538574,0.9806323051452636,2.0744857788085938,0.2923625409603119,0.898143470287323,0.898143470287323,0.0,153.03860473632812,183.0,41651.49609375,0.0,2290.87109375,1.0,280.6578674316406,283.386962890625,290.9873962402344,293.6427307128906,293.1499938964844,293.1499938964844,280.95001220703125,36098.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559601545333862,1.0,0.0,0.0,3.6493310928344727,3.649355173110962,8.886276532393822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.69140625,0.0,1533.1597900390625,1895.4371337890625,0.0,3916.49365234375,0.9051885604858398,1.0,0.0,3.0,1.0,0.0
12148020,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9161862134933472,0.4256943762302398,0.384052962064743,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.6322135925292969,0.5263316631317139,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9572853446006776,0.4795275032520294,0.3352812826633453,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8444274067878723,0.3341723680496216,0.3181837201118469,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7411109209060669,0.2230033874511718,1.01313316822052,285.0703430175781,284.95001220703125,300.1374206542969,288.03515625,298.240478515625,297.3441772460937,285.0733947753906,1.0,0.5732840895652771,0.4301308393478393,0.4301308393478393,1.0,1.0,-3.094235420227051,0.9942495822906494,2.0999858379364014,0.2969694137573242,0.9014262557029724,0.9014262557029724,0.0,161.58433532714844,201.0,41202.55859375,0.0,2407.892822265625,1.0,280.94219970703125,283.6338806152344,290.9950256347656,293.5637512207031,293.1499938964844,293.1499938964844,280.6499938964844,35909.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440422058105468,1.0,0.0,0.0,3.6516833305358887,3.651707172393799,8.897735597201972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.81640625,0.0,1534.363525390625,1895.4371337890625,0.0,3809.134521484375,0.9056128859519958,1.0,0.0,3.0,1.0,0.0
12148080,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9161862134933472,0.4256943762302398,0.384052962064743,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.6322135925292969,0.5263316631317139,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9572853446006776,0.4795275032520294,0.3352812826633453,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8444274067878723,0.3341723680496216,0.3181837201118469,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7411109209060669,0.2230033874511718,1.01313316822052,285.0703430175781,284.95001220703125,300.1374206542969,288.03515625,298.240478515625,297.3441772460937,285.0733947753906,1.0,0.5732840895652771,0.4301308393478393,0.4301308393478393,1.0,1.0,-3.094235420227051,0.9942495822906494,2.0999858379364014,0.2969694137573242,0.9014262557029724,0.9014262557029724,0.0,161.58433532714844,201.0,41202.55859375,0.0,2407.892822265625,1.0,280.94219970703125,283.6338806152344,290.9950256347656,293.5637512207031,293.1499938964844,293.1499938964844,280.6499938964844,35909.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440422058105468,1.0,0.0,0.0,3.6516833305358887,3.651707172393799,8.897735597201972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.81640625,0.0,1534.363525390625,1895.4371337890625,0.0,3809.134521484375,0.9056128859519958,1.0,0.0,3.0,1.0,0.0
12148140,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.896293044090271,0.424887478351593,0.3840900361537933,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9990000128746032,0.6291663646697998,0.5596324801445007,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9388917684555054,0.4831292331218719,0.3383196890354156,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8293578028678894,0.3348553776741028,0.3194338381290436,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.728099524974823,0.2233425676822662,1.0173124074935913,284.9372863769531,284.95001220703125,300.1208190917969,288.107421875,298.21539306640625,297.31317138671875,284.9380187988281,1.0,0.5869402289390564,0.4297428727149963,0.4297428727149963,1.0,1.0,-3.144491672515869,1.0119307041168213,2.132560968399048,0.3033196628093719,0.9001041650772095,0.9001041650772095,0.0,173.3042449951172,204.0,42635.88671875,0.0,2566.27783203125,1.0,280.6578063964844,283.44842529296875,291.1513671875,293.8632507324219,293.1499938964844,293.1499938964844,280.3500061035156,36001.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568109512329102,1.0,0.0,0.0,3.652257204055786,3.6522812843322754,8.900532861844113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.43359375,0.0,1535.690185546875,1895.4371337890625,0.0,3924.10791015625,0.9057798981666564,1.0,0.0,3.0,1.0,0.0
12148200,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.896293044090271,0.424887478351593,0.3840900361537933,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9990000128746032,0.6291663646697998,0.5596324801445007,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9388917684555054,0.4831292331218719,0.3383196890354156,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8293578028678894,0.3348553776741028,0.3194338381290436,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.728099524974823,0.2233425676822662,1.0173124074935913,284.9372863769531,284.95001220703125,300.1208190917969,288.107421875,298.21539306640625,297.31317138671875,284.9380187988281,1.0,0.5869402289390564,0.4297428727149963,0.4297428727149963,1.0,1.0,-3.144491672515869,1.0119307041168213,2.132560968399048,0.3033196628093719,0.9001041650772095,0.9001041650772095,0.0,173.3042449951172,204.0,42635.88671875,0.0,2566.27783203125,1.0,280.6578063964844,283.44842529296875,291.1513671875,293.8632507324219,293.1499938964844,293.1499938964844,280.3500061035156,36001.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568109512329102,1.0,0.0,0.0,3.652257204055786,3.6522812843322754,8.900532861844113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.43359375,0.0,1535.690185546875,1895.4371337890625,0.0,3924.10791015625,0.9057798981666564,1.0,0.0,3.0,1.0,0.0
12148260,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.880558431148529,0.4228681921958923,0.3828144669532776,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.9990000128746032,0.6221556663513184,0.5873294472694397,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.9236690998077391,0.4856306314468384,0.3404510915279388,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.8171877861022949,0.3346611559391022,0.3197663724422455,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7172543406486511,0.2229078561067581,1.0177459716796875,284.7804260253906,284.95001220703125,300.10406494140625,288.17974853515625,298.17626953125,297.26617431640625,284.78057861328125,1.0,0.5969421863555908,0.4281763434410095,0.4281763434410095,1.0,1.0,-3.179771423339844,1.0210764408111572,2.1586949825286865,0.3048576712608337,0.8964881300926208,0.8964881300926208,0.0,183.2928771972656,207.0,43941.296875,0.0,2689.8564453125,1.0,280.35821533203125,283.23956298828125,291.2399597167969,294.0548400878906,293.1499938964844,293.1499938964844,280.6499938964844,36172.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723042249679564,1.0,0.0,0.0,3.6463723182678223,3.646396160125733,8.871872410054493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.29248046875,0.0,1530.4281005859375,1895.4371337890625,0.0,4061.47607421875,0.904574692249298,1.0,0.0,3.0,1.0,0.0
12148320,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.880558431148529,0.4228681921958923,0.3828144669532776,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.9990000128746032,0.6221556663513184,0.5873294472694397,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.9236690998077391,0.4856306314468384,0.3404510915279388,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.8171877861022949,0.3346611559391022,0.3197663724422455,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7172543406486511,0.2229078561067581,1.0177459716796875,284.7804260253906,284.95001220703125,300.10406494140625,288.17974853515625,298.17626953125,297.26617431640625,284.78057861328125,1.0,0.5969421863555908,0.4281763434410095,0.4281763434410095,1.0,1.0,-3.179771423339844,1.0210764408111572,2.1586949825286865,0.3048576712608337,0.8964881300926208,0.8964881300926208,0.0,183.2928771972656,207.0,43941.296875,0.0,2689.8564453125,1.0,280.35821533203125,283.23956298828125,291.2399597167969,294.0548400878906,293.1499938964844,293.1499938964844,280.6499938964844,36172.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723042249679564,1.0,0.0,0.0,3.6463723182678223,3.646396160125733,8.871872410054493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.29248046875,0.0,1530.4281005859375,1895.4371337890625,0.0,4061.47607421875,0.904574692249298,1.0,0.0,3.0,1.0,0.0
