time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148380,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.864181399345398,0.4222657084465027,0.3821998834609985,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9856820106506348,0.6174980401992798,0.5861414670944214,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9074696898460388,0.4893448054790497,0.3430086374282837,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8031997680664062,0.3351005315780639,0.320320188999176,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.704378068447113,0.2228392958641052,1.0184881687164309,284.970947265625,284.95001220703125,300.0871276855469,288.2513427734375,298.15826416015625,297.2525634765625,284.9728088378906,1.0,0.6031038165092468,0.4266097843647003,0.4266097843647003,1.0,1.0,-3.1822609901428223,1.017971754074097,2.1642892360687256,0.301469087600708,0.898325502872467,0.898325502872467,0.0,193.96392822265625,210.0,43103.8203125,0.0,2752.79833984375,1.0,280.64215087890625,283.4649658203125,291.2171325683594,293.92010498046875,293.1499938964844,293.1499938964844,280.95001220703125,36021.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613288044929504,1.0,0.0,0.0,3.6447951793670654,3.644819021224976,8.864199685376661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.38916015625,0.0,1527.547119140625,1895.4371337890625,0.0,3964.422119140625,0.9041429162025452,1.0,0.0,3.0,1.0,0.0
12148440,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.864181399345398,0.4222657084465027,0.3821998834609985,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9856820106506348,0.6174980401992798,0.5861414670944214,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9074696898460388,0.4893448054790497,0.3430086374282837,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8031997680664062,0.3351005315780639,0.320320188999176,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.704378068447113,0.2228392958641052,1.0184881687164309,284.970947265625,284.95001220703125,300.0871276855469,288.2513427734375,298.15826416015625,297.2525634765625,284.9728088378906,1.0,0.6031038165092468,0.4266097843647003,0.4266097843647003,1.0,1.0,-3.1822609901428223,1.017971754074097,2.1642892360687256,0.301469087600708,0.898325502872467,0.898325502872467,0.0,193.96392822265625,210.0,43103.8203125,0.0,2752.79833984375,1.0,280.64215087890625,283.4649658203125,291.2171325683594,293.92010498046875,293.1499938964844,293.1499938964844,280.95001220703125,36021.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613288044929504,1.0,0.0,0.0,3.6447951793670654,3.644819021224976,8.864199685376661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.38916015625,0.0,1527.547119140625,1895.4371337890625,0.0,3964.422119140625,0.9041429162025452,1.0,0.0,3.0,1.0,0.0
12148500,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.8596535325050354,0.4225090444087982,0.3823632001876831,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.9806374311447144,0.6169425249099731,0.5852600932121277,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.9037230014801024,0.491708904504776,0.3446129560470581,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.7992095947265625,0.3357059955596924,0.320889800786972,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.7006624937057495,0.2231165468692779,1.01985764503479,285.1219177246094,284.95001220703125,300.0785827636719,288.2865905761719,298.1562805175781,297.2559509277344,285.1303405761719,1.0,0.6055130362510681,0.4258265197277069,0.4258265197277069,1.0,1.0,-3.1856517791748047,1.017215132713318,2.1684367656707764,0.2998636066913605,0.9009387493133544,0.9009387493133544,0.0,197.50962829589844,210.0,42322.61328125,0.0,2778.96044921875,1.0,280.898681640625,283.652587890625,291.21112060546875,293.8030700683594,293.1499938964844,293.1499938964844,280.95001220703125,35894.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516003727912904,1.0,0.0,0.0,3.647074222564697,3.647098064422608,8.875288699528028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.34716796875,0.0,1529.12939453125,1895.4371337890625,0.0,3877.367919921875,0.904604196548462,1.0,0.0,3.0,1.0,0.0
12148560,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.8569357395172119,0.4229978919029236,0.382834255695343,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.9774307012557985,0.6171287894248962,0.585243821144104,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780090332031,0.901984453201294,0.4943150877952575,0.3464416563510895,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.7969076633453369,0.3365253210067749,0.3216837644577026,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.6984986662864685,0.223582312464714,1.0220561027526855,285.177978515625,284.95001220703125,300.07000732421875,288.3214111328125,298.1571960449219,297.2626953125,285.1799011230469,1.0,0.607779324054718,0.4253082275390625,0.4253082275390625,1.0,1.0,-3.191990613937378,1.018169403076172,2.173821210861206,0.2993184924125671,0.9030654430389404,0.9030654430389404,0.0,200.10655212402344,213.0,42323.0859375,0.0,2806.032958984375,1.0,280.94171142578125,283.7078857421875,291.265625,293.9006652832031,293.1499938964844,293.1499938964844,280.6499938964844,35788.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94667249917984,1.0,0.0,0.0,3.6519694328308105,3.6519932746887207,8.899129397832439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.4921875,0.0,1533.77880859375,1895.4371337890625,0.0,3832.936279296875,0.9055933952331544,1.0,0.0,3.0,1.0,0.0
12148620,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.851153552532196,0.4222263693809509,0.3828267455101013,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9710274338722228,0.6164684295654297,0.585161030292511,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8982508182525635,0.4980128407478332,0.349480539560318,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7922194004058838,0.3372478783130646,0.3228484094142914,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.694168210029602,0.2239283472299575,1.025440692901611,285.01519775390625,284.95001220703125,300.0526733398437,288.38922119140625,298.1492614746094,297.2620544433594,285.0143127441406,1.0,0.6116719841957092,0.4242716431617737,0.4242716431617737,1.0,1.0,-3.2010180950164795,1.0187920331954956,2.1822259426116943,0.2980225384235382,0.9025965332984924,0.9025965332984924,0.0,205.1024475097656,216.0,43390.51171875,0.0,2851.83837890625,1.0,280.6578063964844,283.4962463378906,291.42559814453125,294.19549560546875,293.1499938964844,293.1499938964844,280.3500061035156,35887.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583041667938232,1.0,0.0,0.0,3.656898498535156,3.6569225788116455,8.923169048102864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.92578125,0.0,1540.01318359375,1895.4371337890625,0.0,3937.454833984375,0.906736135482788,1.0,0.0,3.0,1.0,0.0
12148680,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.851153552532196,0.4222263693809509,0.3828267455101013,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9710274338722228,0.6164684295654297,0.585161030292511,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8982508182525635,0.4980128407478332,0.349480539560318,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7922194004058838,0.3372478783130646,0.3228484094142914,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.694168210029602,0.2239283472299575,1.025440692901611,285.01519775390625,284.95001220703125,300.0526733398437,288.38922119140625,298.1492614746094,297.2620544433594,285.0143127441406,1.0,0.6116719841957092,0.4242716431617737,0.4242716431617737,1.0,1.0,-3.2010180950164795,1.0187920331954956,2.1822259426116943,0.2980225384235382,0.9025965332984924,0.9025965332984924,0.0,205.1024475097656,216.0,43390.51171875,0.0,2851.83837890625,1.0,280.6578063964844,283.4962463378906,291.42559814453125,294.19549560546875,293.1499938964844,293.1499938964844,280.3500061035156,35887.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583041667938232,1.0,0.0,0.0,3.656898498535156,3.6569225788116455,8.923169048102864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.92578125,0.0,1540.01318359375,1895.4371337890625,0.0,3937.454833984375,0.906736135482788,1.0,0.0,3.0,1.0,0.0
12148740,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8438314199447632,0.4200491607189178,0.3813230693340301,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.9628720879554749,0.6145322918891907,0.5838140249252319,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.892922580242157,0.5004369616508484,0.3514874875545501,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.7860901355743408,0.3369369208812713,0.3229763805866241,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.6884362101554871,0.2234673649072647,1.0252026319503784,284.8273010253906,284.95001220703125,300.0351867675781,288.4539794921875,298.133056640625,297.2499389648437,284.8261413574219,1.0,0.6144140362739563,0.4232350289821625,0.4232350289821625,1.0,1.0,-3.199880599975586,1.015686273574829,2.1841940879821777,0.2952316105365753,0.8993898034095764,0.8993898034095764,0.0,210.39581298828125,219.0,44353.9609375,0.0,2878.40478515625,1.0,280.3581848144531,283.2618103027344,291.50262451171875,294.3559875488281,293.1499938964844,293.1499938964844,280.6499938964844,36083.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971457064151764,1.0,0.0,0.0,3.654435634613037,3.6544597148895264,8.911154054658255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.3837890625,0.0,1538.73486328125,1895.4371337890625,0.0,4054.03173828125,0.9063116908073424,1.0,0.0,3.0,1.0,0.0
12148800,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8438314199447632,0.4200491607189178,0.3813230693340301,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.9628720879554749,0.6145322918891907,0.5838140249252319,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.892922580242157,0.5004369616508484,0.3514874875545501,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.7860901355743408,0.3369369208812713,0.3229763805866241,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.6884362101554871,0.2234673649072647,1.0252026319503784,284.8273010253906,284.95001220703125,300.0351867675781,288.4539794921875,298.133056640625,297.2499389648437,284.8261413574219,1.0,0.6144140362739563,0.4232350289821625,0.4232350289821625,1.0,1.0,-3.199880599975586,1.015686273574829,2.1841940879821777,0.2952316105365753,0.8993898034095764,0.8993898034095764,0.0,210.39581298828125,219.0,44353.9609375,0.0,2878.40478515625,1.0,280.3581848144531,283.2618103027344,291.50262451171875,294.3559875488281,293.1499938964844,293.1499938964844,280.6499938964844,36083.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971457064151764,1.0,0.0,0.0,3.654435634613037,3.6544597148895264,8.911154054658255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.3837890625,0.0,1538.73486328125,1895.4371337890625,0.0,4054.03173828125,0.9063116908073424,1.0,0.0,3.0,1.0,0.0
12148860,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8400535583496094,0.4194103479385376,0.3804430365562439,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.958440124988556,0.6140050888061523,0.5829998850822449,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8904449939727783,0.5026617050170898,0.3528184294700622,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7828904986381531,0.3370450735092163,0.3229618966579437,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6853427886962891,0.2233336120843887,1.0244219303131104,284.98095703125,284.95001220703125,300.0238952636719,288.4935302734375,298.1273193359375,297.2485656738281,284.9856872558594,1.0,0.6157851815223694,0.4226793348789215,0.4226793348789215,1.0,1.0,-3.1984786987304688,1.013727784156799,2.18475079536438,0.2934481203556061,0.9010375142097472,0.9010375142097472,0.0,213.177978515625,219.0,43490.06640625,0.0,2890.703857421875,1.0,280.62091064453125,283.4542236328125,291.4510498046875,294.1657409667969,293.1499938964844,293.1499938964844,280.6499938964844,35992.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618310928344728,1.0,0.0,0.0,3.654276609420776,3.654300451278688,8.910377573556616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.06689453125,0.0,1537.873046875,1895.4371337890625,0.0,3968.891357421875,0.9062594771385192,1.0,0.0,3.0,1.0,0.0
12148920,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8389155268669128,0.4193853437900543,0.3803640902042389,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.957045316696167,0.6140850782394409,0.5829913020133972,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8900926113128662,0.5042215585708618,0.3538594245910644,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7819837927818298,0.3373262584209442,0.3231905996799469,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6844168305397034,0.2234269380569458,1.0247337818145752,285.0079650878906,284.95001220703125,300.0174865722656,288.5150146484375,298.12628173828125,297.2509155273437,285.0095520019531,1.0,0.616618275642395,0.422366738319397,0.422366738319397,1.0,1.0,-3.200270891189575,1.0135738849639893,2.186696767807007,0.2928230464458465,0.9016229510307312,0.9016229510307312,0.0,214.24853515625,222.0,43472.27734375,0.0,2900.279541015625,1.0,280.6422119140625,283.4812927246094,291.47216796875,294.2032775878906,293.1499938964844,293.1499938964844,280.3500061035156,35951.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958596408367157,1.0,0.0,0.0,3.655394315719605,3.6554183959960938,8.915829994293745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.96728515625,0.0,1538.818603515625,1895.4371337890625,0.0,3940.064453125,0.906463861465454,1.0,0.0,3.0,1.0,0.0
12148980,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8350328803062439,0.4180428087711334,0.3796578347682953,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9523631930351256,0.6131312847137451,0.5825976729393005,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8883461952209473,0.5074172616004944,0.3564231395721435,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7789183259010315,0.3374568223953247,0.3236527740955353,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.681407630443573,0.2232718765735626,1.0253143310546875,284.8443603515625,284.95001220703125,299.9996337890625,288.5715026855469,298.1163330078125,297.2472839355469,284.8433532714844,1.0,0.6188313961029053,0.4214984476566314,0.4214984476566314,1.0,1.0,-3.203293561935425,1.0124106407165527,2.190882921218872,0.2910359501838684,0.8988527655601501,0.8988527655601501,0.0,217.5882263183593,225.0,44507.703125,0.0,2924.8310546875,1.0,280.3578186035156,283.27252197265625,291.59765625,294.4455261230469,293.1499938964844,293.1499938964844,280.6499938964844,36096.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674611687660216,1.0,0.0,0.0,3.6525492668151855,3.652573347091675,8.901956221052387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.54443359375,0.0,1536.7296142578125,1895.4371337890625,0.0,4018.8095703125,0.9059035181999208,1.0,0.0,3.0,1.0,0.0
12149040,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8350328803062439,0.4180428087711334,0.3796578347682953,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9523631930351256,0.6131312847137451,0.5825976729393005,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8883461952209473,0.5074172616004944,0.3564231395721435,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7789183259010315,0.3374568223953247,0.3236527740955353,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.681407630443573,0.2232718765735626,1.0253143310546875,284.8443603515625,284.95001220703125,299.9996337890625,288.5715026855469,298.1163330078125,297.2472839355469,284.8433532714844,1.0,0.6188313961029053,0.4214984476566314,0.4214984476566314,1.0,1.0,-3.203293561935425,1.0124106407165527,2.190882921218872,0.2910359501838684,0.8988527655601501,0.8988527655601501,0.0,217.5882263183593,225.0,44507.703125,0.0,2924.8310546875,1.0,280.3578186035156,283.27252197265625,291.59765625,294.4455261230469,293.1499938964844,293.1499938964844,280.6499938964844,36096.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674611687660216,1.0,0.0,0.0,3.6525492668151855,3.652573347091675,8.901956221052387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.54443359375,0.0,1536.7296142578125,1895.4371337890625,0.0,4018.8095703125,0.9059035181999208,1.0,0.0,3.0,1.0,0.0
12149100,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8328069448471069,0.4176099002361297,0.3790781497955322,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.949637532234192,0.6128429174423218,0.5821424722671509,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8871710896492004,0.5092477202415466,0.3575533926486969,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7771169543266296,0.337608277797699,0.3237249255180359,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.6796447038650513,0.2232363224029541,1.0250489711761477,284.9732360839844,284.95001220703125,299.9906311035156,288.59783935546875,298.1125183105469,297.2472229003906,284.9809875488281,1.0,0.6197993755340576,0.4210642874240875,0.4210642874240875,1.0,1.0,-3.2031707763671875,1.011238932609558,2.191931962966919,0.2898103892803192,0.9002386927604675,0.9002386927604675,0.0,219.35679626464844,225.0,43629.91015625,0.0,2934.253662109375,1.0,280.6013488769531,283.438720703125,291.557861328125,294.26666259765625,293.1499938964844,293.1499938964844,280.6499938964844,36025.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600688815116882,1.0,0.0,0.0,3.6519367694854736,3.651960849761963,8.898971373128006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.82177734375,0.0,1535.513671875,1895.4371337890625,0.0,3953.19970703125,0.9057703018188475,1.0,0.0,3.0,1.0,0.0
12149160,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8316159248352051,0.4176568984985351,0.3790078163146972,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.948128879070282,0.6130622625350952,0.582212507724762,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8871020674705505,0.511530876159668,0.3590530455112457,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7762488126754761,0.338066816329956,0.3240877985954284,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.6787383556365967,0.2234345376491546,1.0257186889648438,285.02362060546875,284.95001220703125,299.9815673828125,288.622802734375,298.1119079589844,297.2515563964844,285.0252380371094,1.0,0.6208945512771606,0.4206808507442474,0.4206808507442474,1.0,1.0,-3.206209182739258,1.0113400220870972,2.19486927986145,0.289130300283432,0.9012765288352966,0.9012765288352966,0.0,220.6077117919922,228.0,43587.44140625,0.0,2947.46728515625,1.0,280.64215087890625,283.49005126953125,291.58154296875,294.319091796875,293.1499938964844,293.1499938964844,280.3500061035156,35948.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554731249809264,1.0,0.0,0.0,3.653619289398194,3.653643131256104,8.907172173167055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.5849609375,0.0,1536.81640625,1895.4371337890625,0.0,3912.132080078125,0.9060664772987366,1.0,0.0,3.0,1.0,0.0
12149220,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8283857703208923,0.4164445996284485,0.3784206807613373,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.944093942642212,0.6122521758079529,0.5819743275642395,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8860447406768799,0.5149147510528564,0.3617516160011291,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7738274931907654,0.3383049368858337,0.3246556222438812,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.6763672232627869,0.2234008163213729,1.0268455743789673,284.8641052246094,284.95001220703125,299.9633483886719,288.6681213378906,298.1031494140625,297.2494201660156,284.8632507324219,1.0,0.6230924129486084,0.4199139177799225,0.4199139177799225,1.0,1.0,-3.2105088233947754,1.0108888149261477,2.199620008468628,0.2877792119979858,0.8988068103790283,0.8988068103790283,0.0,223.64247131347656,231.0,44696.796875,0.0,2973.1220703125,1.0,280.3578186035156,283.2857971191406,291.701171875,294.56365966796875,293.1499938964844,293.1499938964844,280.6499938964844,36079.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658359289169312,1.0,0.0,0.0,3.6513686180114746,3.651392698287964,8.896202530195296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.1708984375,0.0,1535.289794921875,1895.4371337890625,0.0,4004.433837890625,0.9056292176246644,1.0,0.0,3.0,1.0,0.0
12149280,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8283857703208923,0.4164445996284485,0.3784206807613373,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.944093942642212,0.6122521758079529,0.5819743275642395,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8860447406768799,0.5149147510528564,0.3617516160011291,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7738274931907654,0.3383049368858337,0.3246556222438812,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.6763672232627869,0.2234008163213729,1.0268455743789673,284.8641052246094,284.95001220703125,299.9633483886719,288.6681213378906,298.1031494140625,297.2494201660156,284.8632507324219,1.0,0.6230924129486084,0.4199139177799225,0.4199139177799225,1.0,1.0,-3.2105088233947754,1.0108888149261477,2.199620008468628,0.2877792119979858,0.8988068103790283,0.8988068103790283,0.0,223.64247131347656,231.0,44696.796875,0.0,2973.1220703125,1.0,280.3578186035156,283.2857971191406,291.701171875,294.56365966796875,293.1499938964844,293.1499938964844,280.6499938964844,36079.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658359289169312,1.0,0.0,0.0,3.6513686180114746,3.651392698287964,8.896202530195296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.1708984375,0.0,1535.289794921875,1895.4371337890625,0.0,4004.433837890625,0.9056292176246644,1.0,0.0,3.0,1.0,0.0
12149340,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.825283944606781,0.4161016941070556,0.3778270781040191,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9401203989982604,0.6122004389762878,0.5816311836242676,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8851342797279358,0.5191526412963867,0.3644752502441406,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7714740633964539,0.338950902223587,0.325137585401535,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6740278601646423,0.2236232608556747,1.0275689363479614,285.0389709472656,284.95001220703125,299.9449157714844,288.706787109375,298.0992736816406,297.2543334960937,285.0404052734375,1.0,0.625179648399353,0.4191470146179199,0.4191470146179199,1.0,1.0,-3.214096546173096,1.0101872682571411,2.203909397125244,0.2861020565032959,0.9014054536819458,0.9014054536819458,0.0,226.5729522705078,234.0,43711.26953125,0.0,2996.78125,1.0,280.6421813964844,283.4989013671875,291.6712646484375,294.4225158691406,293.1499938964844,293.1499938964844,280.3500061035156,35930.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551038146018982,1.0,0.0,0.0,3.6531460285186768,3.653169870376587,8.904864898795495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.708984375,0.0,1536.1519775390625,1895.4371337890625,0.0,3908.82275390625,0.9059481620788574,1.0,0.0,3.0,1.0,0.0
12149400,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.825283944606781,0.4161016941070556,0.3778270781040191,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9401203989982604,0.6122004389762878,0.5816311836242676,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8851342797279358,0.5191526412963867,0.3644752502441406,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7714740633964539,0.338950902223587,0.325137585401535,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6740278601646423,0.2236232608556747,1.0275689363479614,285.0389709472656,284.95001220703125,299.9449157714844,288.706787109375,298.0992736816406,297.2543334960937,285.0404052734375,1.0,0.625179648399353,0.4191470146179199,0.4191470146179199,1.0,1.0,-3.214096546173096,1.0101872682571411,2.203909397125244,0.2861020565032959,0.9014054536819458,0.9014054536819458,0.0,226.5729522705078,234.0,43711.26953125,0.0,2996.78125,1.0,280.6421813964844,283.4989013671875,291.6712646484375,294.4225158691406,293.1499938964844,293.1499938964844,280.3500061035156,35930.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551038146018982,1.0,0.0,0.0,3.6531460285186768,3.653169870376587,8.904864898795495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.708984375,0.0,1536.1519775390625,1895.4371337890625,0.0,3908.82275390625,0.9059481620788574,1.0,0.0,3.0,1.0,0.0
12149460,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8222272992134094,0.414926528930664,0.3772677779197693,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9362022280693054,0.6113795638084412,0.5813814997673035,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8842678666114807,0.5226389765739441,0.3672451972961426,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7692317962646484,0.3391999900341034,0.3257170021533966,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6718487739562988,0.2236211001873016,1.028849959373474,284.8814392089844,284.95001220703125,299.9263000488281,288.738037109375,298.0904846191406,297.2524719238281,284.8804931640625,1.0,0.6273987293243408,0.4183140695095062,0.4183140695095062,1.0,1.0,-3.218701124191284,1.009661316871643,2.209039688110352,0.2846111953258514,0.899194061756134,0.899194061756134,0.0,229.5994415283203,237.0,44875.921875,0.0,3023.16259765625,1.0,280.3578186035156,283.2973327636719,291.77545166015625,294.65386962890625,293.1499938964844,293.1499938964844,280.6499938964844,36056.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662777185440063,1.0,0.0,0.0,3.6517653465271,3.651789426803589,8.898135774870752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.18017578125,0.0,1535.5582275390625,1895.4371337890625,0.0,4008.34423828125,0.9057019948959352,1.0,0.0,3.0,1.0,0.0
12149520,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8222272992134094,0.414926528930664,0.3772677779197693,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9362022280693054,0.6113795638084412,0.5813814997673035,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8842678666114807,0.5226389765739441,0.3672451972961426,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7692317962646484,0.3391999900341034,0.3257170021533966,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6718487739562988,0.2236211001873016,1.028849959373474,284.8814392089844,284.95001220703125,299.9263000488281,288.738037109375,298.0904846191406,297.2524719238281,284.8804931640625,1.0,0.6273987293243408,0.4183140695095062,0.4183140695095062,1.0,1.0,-3.218701124191284,1.009661316871643,2.209039688110352,0.2846111953258514,0.899194061756134,0.899194061756134,0.0,229.5994415283203,237.0,44875.921875,0.0,3023.16259765625,1.0,280.3578186035156,283.2973327636719,291.77545166015625,294.65386962890625,293.1499938964844,293.1499938964844,280.6499938964844,36056.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662777185440063,1.0,0.0,0.0,3.6517653465271,3.651789426803589,8.898135774870752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.18017578125,0.0,1535.5582275390625,1895.4371337890625,0.0,4008.34423828125,0.9057019948959352,1.0,0.0,3.0,1.0,0.0
12149580,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8192402720451355,0.4145965576171875,0.3766931295394897,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9323140382766724,0.6112892031669617,0.5810102820396423,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8835028409957886,0.5269722938537598,0.370035320520401,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7670116424560547,0.3398387134075165,0.3261968493461609,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6696529388427734,0.2238558083772659,1.0296512842178345,285.0539245605469,284.95001220703125,299.9075012207031,288.76123046875,298.08648681640625,297.257568359375,285.055419921875,1.0,0.6295011043548584,0.4174811542034149,0.4174811542034149,1.0,1.0,-3.22244930267334,1.008826494216919,2.213622808456421,0.2827700674533844,0.9019777774810792,0.9019777774810792,0.0,232.543701171875,240.0,43876.8046875,0.0,3047.352294921875,1.0,280.6421813964844,283.50860595703125,291.7298583984375,294.49639892578125,293.1499938964844,293.1499938964844,280.3500061035156,35908.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563817381858826,1.0,0.0,0.0,3.654388904571533,3.6544129848480233,8.910925544114434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.947265625,0.0,1537.3704833984375,1895.4371337890625,0.0,3920.267578125,0.9062104225158693,1.0,0.0,3.0,1.0,0.0
12149640,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8192402720451355,0.4145965576171875,0.3766931295394897,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9323140382766724,0.6112892031669617,0.5810102820396423,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8835028409957886,0.5269722938537598,0.370035320520401,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7670116424560547,0.3398387134075165,0.3261968493461609,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6696529388427734,0.2238558083772659,1.0296512842178345,285.0539245605469,284.95001220703125,299.9075012207031,288.76123046875,298.08648681640625,297.257568359375,285.055419921875,1.0,0.6295011043548584,0.4174811542034149,0.4174811542034149,1.0,1.0,-3.22244930267334,1.008826494216919,2.213622808456421,0.2827700674533844,0.9019777774810792,0.9019777774810792,0.0,232.543701171875,240.0,43876.8046875,0.0,3047.352294921875,1.0,280.6421813964844,283.50860595703125,291.7298583984375,294.49639892578125,293.1499938964844,293.1499938964844,280.3500061035156,35908.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563817381858826,1.0,0.0,0.0,3.654388904571533,3.6544129848480233,8.910925544114434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.947265625,0.0,1537.3704833984375,1895.4371337890625,0.0,3920.267578125,0.9062104225158693,1.0,0.0,3.0,1.0,0.0
12149700,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8181777596473694,0.414232850074768,0.3766540288925171,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9309203624725342,0.6110921502113342,0.5811108946800232,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8835803270339966,0.5289583802223206,0.371621310710907,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7663112282752991,0.3400972783565521,0.326615959405899,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6689544320106506,0.2239607870578766,1.0307223796844482,284.9354553222656,284.95001220703125,299.8980407714844,288.7695617675781,298.08349609375,297.2586975097656,284.9288024902344,1.0,0.6306740641593933,0.4170646667480469,0.4170646667480469,1.0,1.0,-3.226226568222046,1.0090850591659546,2.2171413898468018,0.282208651304245,0.9007492661476136,0.9007492661476136,0.0,233.8327789306641,240.0,44884.6640625,0.0,3062.524658203125,1.0,280.3985595703125,283.3504333496094,291.8060607910156,294.7191772460937,293.1499938964844,293.1499938964844,280.3500061035156,35970.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635117053985596,1.0,0.0,0.0,3.655116081237793,3.655140161514282,8.914473141885537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.35986328125,0.0,1538.6458740234375,1895.4371337890625,0.0,3983.826904296875,0.9063652753829956,1.0,0.0,3.0,1.0,0.0
12149760,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8162503242492676,0.4134237766265869,0.3761385381221771,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9284691214561462,0.610413670539856,0.5807135701179504,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8827484846115112,0.5305281281471252,0.3728594779968261,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7648715376853943,0.3400659263134002,0.3267602324485779,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6675833463668823,0.2238517701625824,1.0309439897537231,284.894287109375,284.95001220703125,299.8885192871094,288.7756042480469,298.0775756835937,297.255615234375,284.8932800292969,1.0,0.6317217350006104,0.4166518747806549,0.4166518747806549,1.0,1.0,-3.2270631790161133,1.0082883834838867,2.2187747955322266,0.2812709212303161,0.8999266624450684,0.8999266624450684,0.0,235.595703125,243.0,45027.83203125,0.0,3074.02734375,1.0,280.357666015625,283.3055419921875,291.8162536621094,294.70953369140625,293.1499938964844,293.1499938964844,280.04998779296875,36035.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681664109230042,1.0,0.0,0.0,3.653804302215576,3.6538283824920654,8.908074846658565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.7802734375,0.0,1537.67236328125,1895.4371337890625,0.0,4025.038330078125,0.9061432480812072,1.0,0.0,3.0,1.0,0.0
12149820,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.8112773895263672,0.4111191034317016,0.3744338750839233,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.922234296798706,0.6081955432891846,0.5790654420852661,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122802734375,0.879997968673706,0.5330055952072144,0.3748424649238586,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.7610244154930115,0.339440256357193,0.3265120387077331,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.6638855338096619,0.2231710702180862,1.0293807983398438,284.7123413085937,284.95001220703125,299.8693542480469,288.7804870605469,298.06170654296875,297.2440795898437,284.7110900878906,1.0,0.6333997249603271,0.4158262908458709,0.4158262908458709,1.0,1.0,-3.223245620727539,1.0047192573547363,2.218526601791382,0.278601735830307,0.8952425718307495,0.8952425718307495,0.0,239.62155151367188,246.0,46087.16796875,0.0,3087.997802734375,1.0,280.0582275390625,283.0827941894531,291.8348999023437,294.8141784667969,293.1499938964844,293.1499938964844,280.3500061035156,36246.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821935296058656,1.0,0.0,0.0,3.645287275314331,3.64531135559082,8.866593930179079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.306640625,0.0,1529.7730712890625,1895.4371337890625,0.0,4147.76123046875,0.904377281665802,1.0,0.0,3.0,1.0,0.0
12149880,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.8112773895263672,0.4111191034317016,0.3744338750839233,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.922234296798706,0.6081955432891846,0.5790654420852661,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122802734375,0.879997968673706,0.5330055952072144,0.3748424649238586,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.7610244154930115,0.339440256357193,0.3265120387077331,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.6638855338096619,0.2231710702180862,1.0293807983398438,284.7123413085937,284.95001220703125,299.8693542480469,288.7804870605469,298.06170654296875,297.2440795898437,284.7110900878906,1.0,0.6333997249603271,0.4158262908458709,0.4158262908458709,1.0,1.0,-3.223245620727539,1.0047192573547363,2.218526601791382,0.278601735830307,0.8952425718307495,0.8952425718307495,0.0,239.62155151367188,246.0,46087.16796875,0.0,3087.997802734375,1.0,280.0582275390625,283.0827941894531,291.8348999023437,294.8141784667969,293.1499938964844,293.1499938964844,280.3500061035156,36246.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821935296058656,1.0,0.0,0.0,3.645287275314331,3.64531135559082,8.866593930179079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.306640625,0.0,1529.7730712890625,1895.4371337890625,0.0,4147.76123046875,0.904377281665802,1.0,0.0,3.0,1.0,0.0
12149940,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8075962662696838,0.4102687239646911,0.3733143508434295,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9176685214042664,0.6073181629180908,0.5778608918190002,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8787145018577576,0.5369147062301636,0.3772746324539184,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7582785487174988,0.3395427763462066,0.326434314250946,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6611069440841675,0.2229399383068084,1.0279395580291748,284.879150390625,284.95001220703125,299.8500061035156,288.7751159667969,298.0549011230469,297.2455444335937,284.8804931640625,1.0,0.6349019408226013,0.415000706911087,0.415000706911087,1.0,1.0,-3.22153639793396,1.001923441886902,2.219612836837769,0.2759885787963867,0.8956530690193176,0.8956530690193176,0.0,242.73106384277344,249.0,44970.27734375,0.0,3101.44921875,1.0,280.34210205078125,283.2921447753906,291.7438659667969,294.59100341796875,293.1499938964844,293.1499938964844,280.6499938964844,36134.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719008207321168,1.0,0.0,0.0,3.639509916305542,3.639533758163452,8.838510439090896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.92724609375,0.0,1522.5306396484375,1895.4371337890625,0.0,4057.93212890625,0.9030359983444214,1.0,0.0,3.0,1.0,0.0
12150000,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8075962662696838,0.4102687239646911,0.3733143508434295,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9176685214042664,0.6073181629180908,0.5778608918190002,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8787145018577576,0.5369147062301636,0.3772746324539184,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7582785487174988,0.3395427763462066,0.326434314250946,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6611069440841675,0.2229399383068084,1.0279395580291748,284.879150390625,284.95001220703125,299.8500061035156,288.7751159667969,298.0549011230469,297.2455444335937,284.8804931640625,1.0,0.6349019408226013,0.415000706911087,0.415000706911087,1.0,1.0,-3.22153639793396,1.001923441886902,2.219612836837769,0.2759885787963867,0.8956530690193176,0.8956530690193176,0.0,242.73106384277344,249.0,44970.27734375,0.0,3101.44921875,1.0,280.34210205078125,283.2921447753906,291.7438659667969,294.59100341796875,293.1499938964844,293.1499938964844,280.6499938964844,36134.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719008207321168,1.0,0.0,0.0,3.639509916305542,3.639533758163452,8.838510439090896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.92724609375,0.0,1522.5306396484375,1895.4371337890625,0.0,4057.93212890625,0.9030359983444214,1.0,0.0,3.0,1.0,0.0
12150060,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8065561652183533,0.4105590879917145,0.3733834624290466,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9163408875465392,0.6077162623405457,0.5779948234558105,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8794333338737488,0.5406440496444702,0.3797024190425873,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7577030658721924,0.3402780890464782,0.326986163854599,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6604450345039368,0.2233028560876846,1.029062032699585,285.050048828125,284.95001220703125,299.8359680175781,288.76715087890625,298.0561218261719,297.2547607421875,285.0536804199219,1.0,0.6363436579704285,0.4145236015319824,0.4145236015319824,1.0,1.0,-3.226704835891724,1.0025033950805664,2.224201440811157,0.2752886116504669,0.8981359601020813,0.8981359601020813,0.0,244.15005493164065,249.0,43944.140625,0.0,3120.4130859375,1.0,280.6268920898437,283.5035400390625,291.7026672363281,294.4485168457031,293.1499938964844,293.1499938964844,280.6499938964844,35969.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960541844367981,1.0,0.0,0.0,3.6402573585510254,3.640281200408936,8.842141596687725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.07177734375,0.0,1522.1319580078125,1895.4371337890625,0.0,3957.414306640625,0.9031104445457458,1.0,0.0,3.0,1.0,0.0
12150120,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8064041137695312,0.4107364118099212,0.373563289642334,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.916124939918518,0.6079708933830261,0.5782385468482971,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8799625635147095,0.5421662330627441,0.380769670009613,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7577041983604431,0.3406426906585693,0.3273273408412933,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.6604159474372864,0.2235218286514282,1.0299986600875854,285.0681457519531,284.95001220703125,299.8305053710937,288.76397705078125,298.0570678710937,297.259033203125,285.0697021484375,1.0,0.6370123028755188,0.4143380522727966,0.4143380522727966,1.0,1.0,-3.230032444000244,1.003204345703125,2.2268283367156982,0.2752187252044678,0.8987894058227539,0.8987894058227539,0.0,244.6037139892578,252.0,43935.8515625,0.0,3130.111083984375,1.0,280.64166259765625,283.5220031738281,291.71514892578125,294.4796447753906,293.1499938964844,293.1499938964844,280.95001220703125,35929.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589074850082396,1.0,0.0,0.0,3.641493558883667,3.641517400741577,8.848147672324558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.90576171875,0.0,1523.1978759765625,1895.4371337890625,0.0,3942.841064453125,0.9033448100090028,1.0,0.0,3.0,1.0,0.0
12150180,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8060898184776306,0.4118067622184753,0.3744394183158874,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26531982421875,0.9156452417373656,0.609411358833313,0.5794649720191956,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.8820729851722717,0.5480971336364746,0.3847977519035339,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7579711675643921,0.3423212468624115,0.3288257718086242,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26422119140625,0.6606481075286865,0.2246427237987518,1.0346598625183103,285.2651672363281,284.95001220703125,299.8109436035156,288.7520751953125,298.0629272460937,297.27752685546875,285.2668151855469,1.0,0.6397890448570251,0.4136754274368286,0.4136754274368286,1.0,1.0,-3.244804859161377,1.0067322254180908,2.238072633743286,0.2753366231918335,0.9046099185943604,0.9046099185943604,0.0,246.28643798828125,255.0,43089.65625,0.0,3171.53759765625,1.0,280.94171142578125,283.7579040527344,291.7087707519531,294.4134826660156,293.1499938964844,293.1499938964844,280.6499938964844,35683.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474287033081056,1.0,0.0,0.0,3.652592897415161,3.6526169776916495,8.902168815438927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.82470703125,0.0,1533.685791015625,1895.4371337890625,0.0,3839.768798828125,0.9056613445281982,1.0,0.0,3.0,1.0,0.0
