time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150240,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8060898184776306,0.4118067622184753,0.3744394183158874,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26531982421875,0.9156452417373656,0.609411358833313,0.5794649720191956,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.8820729851722717,0.5480971336364746,0.3847977519035339,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7579711675643921,0.3423212468624115,0.3288257718086242,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26422119140625,0.6606481075286865,0.2246427237987518,1.0346598625183103,285.2651672363281,284.95001220703125,299.8109436035156,288.7520751953125,298.0629272460937,297.27752685546875,285.2668151855469,1.0,0.6397890448570251,0.4136754274368286,0.4136754274368286,1.0,1.0,-3.244804859161377,1.0067322254180908,2.238072633743286,0.2753366231918335,0.9046099185943604,0.9046099185943604,0.0,246.28643798828125,255.0,43089.65625,0.0,3171.53759765625,1.0,280.94171142578125,283.7579040527344,291.7087707519531,294.4134826660156,293.1499938964844,293.1499938964844,280.6499938964844,35683.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474287033081056,1.0,0.0,0.0,3.652592897415161,3.6526169776916495,8.902168815438927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.82470703125,0.0,1533.685791015625,1895.4371337890625,0.0,3839.768798828125,0.9056613445281982,1.0,0.0,3.0,1.0,0.0
12150300,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.8056182265281677,0.4117931425571441,0.374790608882904,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.915063202381134,0.6096185445785522,0.5800361633300781,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.8828070759773254,0.550537109375,0.3867627084255218,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.7578908205032349,0.3428955078125,0.3295930624008178,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.6606189012527466,0.225059300661087,1.037276268005371,285.1416320800781,284.95001220703125,299.8011169433594,288.745849609375,298.0621337890625,297.2814636230469,285.1351623535156,1.0,0.6413290500640869,0.4133441150188446,0.4133441150188446,1.0,1.0,-3.252352714538574,1.0085391998291016,2.2438135147094727,0.275518536567688,0.9047067165374756,0.9047067165374756,0.0,247.4236602783203,255.0,44040.9453125,0.0,3194.36181640625,1.0,280.698486328125,283.5931701660156,291.787109375,294.6467590332031,293.1499938964844,293.1499938964844,280.6499938964844,35724.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559951424598694,1.0,0.0,0.0,3.658064126968384,3.658088207244873,8.928857937462453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.85205078125,0.0,1540.093505859375,1895.4371337890625,0.0,3916.806884765625,0.9068596363067628,1.0,0.0,3.0,1.0,0.0
12150360,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.8039584159851074,0.4112173318862915,0.3745263516902923,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.9131606817245485,0.609196126461029,0.5799383521080017,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.8823683857917786,0.5524356365203857,0.3882621228694916,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.7568640112876892,0.3430819809436798,0.3299814462661743,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.6597231030464172,0.225185364484787,1.0386958122253418,285.1000061035156,284.95001220703125,299.7912902832031,288.73944091796875,298.0570068359375,297.2797241210937,285.09893798828125,1.0,0.6427103877067566,0.4128582179546356,0.4128582179546356,1.0,1.0,-3.255901575088501,1.0085216760635376,2.247380018234253,0.2747813165187835,0.9052505493164062,0.9052505493164062,0.0,249.22174072265625,258.0,44220.48046875,0.0,3212.14794921875,1.0,280.6578063964844,283.54693603515625,291.78985595703125,294.6352844238281,293.1499938964844,293.1499938964844,280.3500061035156,35772.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619504809379578,1.0,0.0,0.0,3.661765336990357,3.6617894172668457,8.946935281528567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.01220703125,0.0,1544.5902099609375,1895.4371337890625,0.0,3969.95361328125,0.9077467322349548,1.0,0.0,3.0,1.0,0.0
12150420,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.799198567867279,0.4092299938201904,0.3731500804424286,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9077931642532348,0.6072690486907959,0.5786306858062744,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8800914883613586,0.5554087162017822,0.3906250596046448,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.753558874130249,0.3427277505397796,0.3300413191318512,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6566846370697021,0.2248265892267227,1.0388046503067017,284.9151611328125,284.95001220703125,299.77154541015625,288.7261962890625,298.0413818359375,297.26885986328125,284.9137878417969,1.0,0.6449365019798279,0.41188645362854,0.41188645362854,1.0,1.0,-3.2557287216186523,1.005833387374878,2.2498953342437744,0.2722081542015075,0.9032513499259948,0.9032513499259948,0.0,253.5089874267578,261.0,45347.984375,0.0,3235.59716796875,1.0,280.3581237792969,283.3193359375,291.7893371582031,294.7259826660156,293.1499938964844,293.1499938964844,280.04998779296875,35956.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779046177864076,1.0,0.0,0.0,3.664022445678711,3.6640467643737793,8.957969157563639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.748046875,0.0,1548.4952392578125,1895.4371337890625,0.0,4110.48291015625,0.9083691835403442,1.0,0.0,3.0,1.0,0.0
12150480,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.799198567867279,0.4092299938201904,0.3731500804424286,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9077931642532348,0.6072690486907959,0.5786306858062744,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8800914883613586,0.5554087162017822,0.3906250596046448,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.753558874130249,0.3427277505397796,0.3300413191318512,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6566846370697021,0.2248265892267227,1.0388046503067017,284.9151611328125,284.95001220703125,299.77154541015625,288.7261962890625,298.0413818359375,297.26885986328125,284.9137878417969,1.0,0.6449365019798279,0.41188645362854,0.41188645362854,1.0,1.0,-3.2557287216186523,1.005833387374878,2.2498953342437744,0.2722081542015075,0.9032513499259948,0.9032513499259948,0.0,253.5089874267578,261.0,45347.984375,0.0,3235.59716796875,1.0,280.3581237792969,283.3193359375,291.7893371582031,294.7259826660156,293.1499938964844,293.1499938964844,280.04998779296875,35956.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779046177864076,1.0,0.0,0.0,3.664022445678711,3.6640467643737793,8.957969157563639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.748046875,0.0,1548.4952392578125,1895.4371337890625,0.0,4110.48291015625,0.9083691835403442,1.0,0.0,3.0,1.0,0.0
12150540,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260131835937,0.7936966419219971,0.4066397547721863,0.3711286187171936,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.901865005493164,0.6044778227806091,0.5763779878616333,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257995605469,0.8771194815635681,0.5577593445777893,0.3924812078475952,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261657714844,0.7495580315589905,0.3417421281337738,0.3294307291507721,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.6528571844100952,0.2238852381706237,1.0360634326934814,284.72589111328125,284.95001220703125,299.7517395019531,288.7123718261719,298.02252197265625,297.25372314453125,284.72442626953125,1.0,0.646423876285553,0.4109147191047668,0.4109147191047668,1.0,1.0,-3.2487967014312744,1.0007364749908447,2.2480602264404297,0.2686811983585357,0.8986918926239014,0.8986918926239014,0.0,257.9662475585937,264.0,46360.02734375,0.0,3245.041748046875,1.0,280.05816650390625,283.09063720703125,291.7646179199219,294.76953125,293.1499938964844,293.1499938964844,280.3500061035156,36190.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909668564796448,1.0,0.0,0.0,3.657612800598145,3.657636880874634,8.926654686547408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.87255859375,0.0,1543.0838623046875,1895.4371337890625,0.0,4223.29833984375,0.907091498374939,1.0,0.0,3.0,1.0,0.0
12150600,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260131835937,0.7936966419219971,0.4066397547721863,0.3711286187171936,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.901865005493164,0.6044778227806091,0.5763779878616333,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257995605469,0.8771194815635681,0.5577593445777893,0.3924812078475952,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261657714844,0.7495580315589905,0.3417421281337738,0.3294307291507721,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.6528571844100952,0.2238852381706237,1.0360634326934814,284.72589111328125,284.95001220703125,299.7517395019531,288.7123718261719,298.02252197265625,297.25372314453125,284.72442626953125,1.0,0.646423876285553,0.4109147191047668,0.4109147191047668,1.0,1.0,-3.2487967014312744,1.0007364749908447,2.2480602264404297,0.2686811983585357,0.8986918926239014,0.8986918926239014,0.0,257.9662475585937,264.0,46360.02734375,0.0,3245.041748046875,1.0,280.05816650390625,283.09063720703125,291.7646179199219,294.76953125,293.1499938964844,293.1499938964844,280.3500061035156,36190.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909668564796448,1.0,0.0,0.0,3.657612800598145,3.657636880874634,8.926654686547408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.87255859375,0.0,1543.0838623046875,1895.4371337890625,0.0,4223.29833984375,0.907091498374939,1.0,0.0,3.0,1.0,0.0
12150660,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7900338768959045,0.4056566953659057,0.3698754012584686,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8978956341743469,0.6032319068908691,0.5748003721237183,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8759805560112,0.5617561936378479,0.3949462473392486,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7469266653060913,0.3416211009025574,0.3291215300559997,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6501903533935547,0.223486989736557,1.033806085586548,284.8883056640625,284.95001220703125,299.7318725585937,288.697998046875,298.0150451660156,297.2538757324219,284.8894958496094,1.0,0.6477142572402954,0.4102591872215271,0.4102591872215271,1.0,1.0,-3.245256423950196,0.9976913332939148,2.247565031051636,0.2662065029144287,0.8991949558258057,0.8991949558258057,0.0,261.1490173339844,267.0,45204.26953125,0.0,3254.884521484375,1.0,280.3422241210937,283.29669189453125,291.6597595214844,294.52325439453125,293.1499938964844,293.1499938964844,280.6499938964844,36098.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791436791419984,1.0,0.0,0.0,3.653226375579834,3.6532504558563232,8.905257118385634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.35595703125,0.0,1537.4954833984375,1895.4371337890625,0.0,4121.275390625,0.9060755968093872,1.0,0.0,3.0,1.0,0.0
12150720,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7900338768959045,0.4056566953659057,0.3698754012584686,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8978956341743469,0.6032319068908691,0.5748003721237183,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8759805560112,0.5617561936378479,0.3949462473392486,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7469266653060913,0.3416211009025574,0.3291215300559997,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6501903533935547,0.223486989736557,1.033806085586548,284.8883056640625,284.95001220703125,299.7318725585937,288.697998046875,298.0150451660156,297.2538757324219,284.8894958496094,1.0,0.6477142572402954,0.4102591872215271,0.4102591872215271,1.0,1.0,-3.245256423950196,0.9976913332939148,2.247565031051636,0.2662065029144287,0.8991949558258057,0.8991949558258057,0.0,261.1490173339844,267.0,45204.26953125,0.0,3254.884521484375,1.0,280.3422241210937,283.29669189453125,291.6597595214844,294.52325439453125,293.1499938964844,293.1499938964844,280.6499938964844,36098.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791436791419984,1.0,0.0,0.0,3.653226375579834,3.6532504558563232,8.905257118385634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.35595703125,0.0,1537.4954833984375,1895.4371337890625,0.0,4121.275390625,0.9060755968093872,1.0,0.0,3.0,1.0,0.0
12150780,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7889204025268555,0.4060381054878235,0.3700398802757263,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8965399861335754,0.6035927534103394,0.5748919248580933,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.8773238062858582,0.5671767592430115,0.398547351360321,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7463775277137756,0.3425701856613159,0.329859048128128,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.6495282649993896,0.2239647954702377,1.0353400707244873,285.07470703125,284.95001220703125,299.71197509765625,288.68316650390625,298.01690673828125,297.2668762207031,285.0762023925781,1.0,0.6496363282203674,0.4096036851406097,0.4096036851406097,1.0,1.0,-3.2526156902313232,0.9985430240631104,2.254072666168213,0.2652480006217956,0.9024027585983276,0.9024027585983276,0.0,262.9858703613281,270.0,44145.8671875,0.0,3281.394287109375,1.0,280.64178466796875,283.5245361328125,291.6288146972656,294.4056701660156,293.1499938964844,293.1499938964844,280.3500061035156,35907.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964974284172058,1.0,0.0,0.0,3.656035661697388,3.656059741973877,8.918958656067844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.26708984375,0.0,1539.2032470703125,1895.4371337890625,0.0,3996.801025390625,0.9065814018249512,1.0,0.0,3.0,1.0,0.0
12150840,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7889204025268555,0.4060381054878235,0.3700398802757263,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8965399861335754,0.6035927534103394,0.5748919248580933,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.8773238062858582,0.5671767592430115,0.398547351360321,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7463775277137756,0.3425701856613159,0.329859048128128,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.6495282649993896,0.2239647954702377,1.0353400707244873,285.07470703125,284.95001220703125,299.71197509765625,288.68316650390625,298.01690673828125,297.2668762207031,285.0762023925781,1.0,0.6496363282203674,0.4096036851406097,0.4096036851406097,1.0,1.0,-3.2526156902313232,0.9985430240631104,2.254072666168213,0.2652480006217956,0.9024027585983276,0.9024027585983276,0.0,262.9858703613281,270.0,44145.8671875,0.0,3281.394287109375,1.0,280.64178466796875,283.5245361328125,291.6288146972656,294.4056701660156,293.1499938964844,293.1499938964844,280.3500061035156,35907.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964974284172058,1.0,0.0,0.0,3.656035661697388,3.656059741973877,8.918958656067844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.26708984375,0.0,1539.2032470703125,1895.4371337890625,0.0,3996.801025390625,0.9065814018249512,1.0,0.0,3.0,1.0,0.0
12150900,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7883391380310059,0.4058120846748352,0.3701601028442383,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8958682417869568,0.6034253835678101,0.5750603079795837,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8779565095901489,0.5694615244865417,0.4003843665122986,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7461462020874023,0.3428894281387329,0.3303530514240265,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.6492988467216492,0.2241526991128921,1.0367976427078247,284.9557189941406,284.95001220703125,299.7019958496094,288.67559814453125,298.01519775390625,297.2696228027344,284.9490966796875,1.0,0.6507921814918518,0.4092759490013122,0.4092759490013122,1.0,1.0,-3.257524013519287,0.9993932843208312,2.2581307888031006,0.2650439143180847,0.9013036489486694,0.9013036489486694,0.0,264.03594970703125,270.0,45152.171875,0.0,3298.147705078125,1.0,280.3984680175781,283.3664245605469,291.7028503417969,294.6315612792969,293.1499938964844,293.1499938964844,280.3500061035156,35962.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719361066818236,1.0,0.0,0.0,3.6569631099700928,3.656987190246582,8.923483392209164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.5595703125,0.0,1540.6473388671875,1895.4371337890625,0.0,4058.242431640625,0.9067750573158264,1.0,0.0,3.0,1.0,0.0
12150960,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7867783904075623,0.4050844013690948,0.3697368800640106,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8942238092422485,0.6027064323425293,0.5746519565582275,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8776187896728516,0.5712433457374573,0.4017898738384247,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7451757788658142,0.3428730070590973,0.3305265605449676,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6484085917472839,0.2240981310606002,1.0372991561889648,284.9135131835937,284.95001220703125,299.6919860839844,288.6679382324219,298.0098571777344,297.2673645019531,284.9124450683594,1.0,0.6518335342407227,0.4089003503322601,0.4089003503322601,1.0,1.0,-3.2590324878692627,0.9989118576049804,2.2601206302642822,0.2642847299575805,0.9005994200706482,0.9005994200706482,0.0,265.68572998046875,273.0,45287.22265625,0.0,3310.686767578125,1.0,280.3576354980469,283.3209533691406,291.70623779296875,294.61749267578125,293.1499938964844,293.1499938964844,280.04998779296875,36022.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976746141910553,1.0,0.0,0.0,3.655934810638428,3.655958890914917,8.918466392060509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.63037109375,0.0,1539.95068359375,1895.4371337890625,0.0,4100.3759765625,0.9066120386123656,1.0,0.0,3.0,1.0,0.0
12151020,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.7824180126190186,0.4028624594211578,0.3681239187717438,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291259765625,0.8896280527114868,0.6002910137176514,0.5728486180305481,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.8757240176200867,0.5740231275558472,0.404003381729126,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.7421995401382446,0.3421922326087951,0.3302484154701233,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73004150390625,0.6456260681152344,0.2234624922275543,1.0360153913497925,284.729248046875,284.95001220703125,299.6719665527344,288.6523742675781,297.9944152832031,297.2563171386719,284.7279052734375,1.0,0.6534968614578247,0.4081491529941559,0.4081491529941559,1.0,1.0,-3.2557168006896973,0.9956886172294616,2.260028123855591,0.2618649303913116,0.8961243033409119,0.8961243033409119,0.0,269.6641540527344,276.0,46333.26953125,0.0,3325.400390625,1.0,280.0582275390625,283.0966796875,291.7071228027344,294.7045593261719,293.1499938964844,293.1499938964844,280.3500061035156,36227.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990980863571167,1.0,0.0,0.0,3.648125410079956,3.648149490356445,8.880406312528066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.0673828125,0.0,1532.784423828125,1895.4371337890625,0.0,4223.41796875,0.9049990773200988,1.0,0.0,3.0,1.0,0.0
12151080,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.7824180126190186,0.4028624594211578,0.3681239187717438,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291259765625,0.8896280527114868,0.6002910137176514,0.5728486180305481,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.8757240176200867,0.5740231275558472,0.404003381729126,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.7421995401382446,0.3421922326087951,0.3302484154701233,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73004150390625,0.6456260681152344,0.2234624922275543,1.0360153913497925,284.729248046875,284.95001220703125,299.6719665527344,288.6523742675781,297.9944152832031,297.2563171386719,284.7279052734375,1.0,0.6534968614578247,0.4081491529941559,0.4081491529941559,1.0,1.0,-3.2557168006896973,0.9956886172294616,2.260028123855591,0.2618649303913116,0.8961243033409119,0.8961243033409119,0.0,269.6641540527344,276.0,46333.26953125,0.0,3325.400390625,1.0,280.0582275390625,283.0966796875,291.7071228027344,294.7045593261719,293.1499938964844,293.1499938964844,280.3500061035156,36227.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990980863571167,1.0,0.0,0.0,3.648125410079956,3.648149490356445,8.880406312528066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.0673828125,0.0,1532.784423828125,1895.4371337890625,0.0,4223.41796875,0.9049990773200988,1.0,0.0,3.0,1.0,0.0
12151140,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7791956663131714,0.4020161926746368,0.3670267462730407,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8860822916030884,0.5991214513778687,0.571392297744751,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8749644756317139,0.5782734155654907,0.4066582918167114,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.739970862865448,0.3421927392482757,0.3300832211971283,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6434326767921448,0.223230168223381,1.0346142053604126,284.893310546875,284.95001220703125,299.6518859863281,288.6365051269531,297.9881896972656,297.25836181640625,284.89453125,1.0,0.65496426820755,0.407397985458374,0.407397985458374,1.0,1.0,-3.2539424896240234,0.9930264353752136,2.260915994644165,0.259404718875885,0.8967049717903137,0.8967049717903137,0.0,272.805419921875,279.0,45194.26171875,0.0,3338.9052734375,1.0,280.3421325683594,283.3041076660156,291.6036376953125,294.46563720703125,293.1499938964844,293.1499938964844,280.6499938964844,36114.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804186820983888,1.0,0.0,0.0,3.643088817596436,3.6431126594543457,8.855901683091361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.05859375,0.0,1526.3499755859375,1895.4371337890625,0.0,4132.36181640625,0.903822422027588,1.0,0.0,3.0,1.0,0.0
12151200,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7791956663131714,0.4020161926746368,0.3670267462730407,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8860822916030884,0.5991214513778687,0.571392297744751,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8749644756317139,0.5782734155654907,0.4066582918167114,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.739970862865448,0.3421927392482757,0.3300832211971283,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6434326767921448,0.223230168223381,1.0346142053604126,284.893310546875,284.95001220703125,299.6518859863281,288.6365051269531,297.9881896972656,297.25836181640625,284.89453125,1.0,0.65496426820755,0.407397985458374,0.407397985458374,1.0,1.0,-3.2539424896240234,0.9930264353752136,2.260915994644165,0.259404718875885,0.8967049717903137,0.8967049717903137,0.0,272.805419921875,279.0,45194.26171875,0.0,3338.9052734375,1.0,280.3421325683594,283.3041076660156,291.6036376953125,294.46563720703125,293.1499938964844,293.1499938964844,280.6499938964844,36114.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804186820983888,1.0,0.0,0.0,3.643088817596436,3.6431126594543457,8.855901683091361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.05859375,0.0,1526.3499755859375,1895.4371337890625,0.0,4132.36181640625,0.903822422027588,1.0,0.0,3.0,1.0,0.0
12151260,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.7782763838768005,0.4023365974426269,0.3671291470527649,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8849247694015503,0.5993272066116333,0.5713490843772888,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8759786486625671,0.5827310681343079,0.4095845818519592,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7395002841949463,0.342943400144577,0.3306471407413482,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.6429207921028137,0.2236421555280685,1.035946488380432,285.0693359375,284.95001220703125,299.6358337402344,288.6236267089844,297.9901123046875,297.269287109375,285.0720520019531,1.0,0.6565451622009277,0.4068951904773712,0.4068951904773712,1.0,1.0,-3.259803771972656,0.9937237501144408,2.266080141067505,0.2586608827114105,0.8995097875595093,0.8995097875595093,0.0,274.3928527832031,279.0,44145.3203125,0.0,3360.900390625,1.0,280.6327819824219,283.5212707519531,291.5606384277344,294.3249206542969,293.1499938964844,293.1499938964844,280.6499938964844,35937.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680259823799132,1.0,0.0,0.0,3.644731283187866,3.644755363464356,8.86388988874387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.55908203125,0.0,1526.85107421875,1895.4371337890625,0.0,4023.798828125,0.9040833115577698,1.0,0.0,3.0,1.0,0.0
12151320,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7781901359558105,0.4024479985237121,0.3672523200511932,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8847848176956177,0.5994340181350708,0.5714625716209412,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8763708472251892,0.5838784575462341,0.4103975296020508,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7395052909851074,0.3431784212589264,0.3308730125427246,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.6429179906845093,0.2237941324710846,1.0366179943084717,285.0801696777344,284.95001220703125,299.6318054199219,288.6203918457031,297.9908142089844,297.2723083496094,285.0816650390625,1.0,0.6570130586624146,0.4067695140838623,0.4067695140838623,1.0,1.0,-3.2621443271636963,0.994207799434662,2.2679367065429688,0.2586076557636261,0.8999884724617004,0.8999884724617004,0.0,274.7305603027344,282.0,44142.67578125,0.0,3368.049560546875,1.0,280.6416931152344,283.5323486328125,291.5693359375,294.345947265625,293.1499938964844,293.1499938964844,280.95001220703125,35911.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966930329799652,1.0,0.0,0.0,3.6457443237304688,3.645768404006958,8.868817644724913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.55908203125,0.0,1527.77880859375,1895.4371337890625,0.0,4014.1171875,0.9042829275131226,1.0,0.0,3.0,1.0,0.0
12151380,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27471923828125,0.7779663801193237,0.4034648239612579,0.3680868446826935,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.8843156695365906,0.6005112528800964,0.572356641292572,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.8785185217857361,0.5901435017585754,0.414658784866333,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.7397534251213074,0.3447377383708954,0.3322628438472748,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.6431844830513,0.2248899638652801,1.0411858558654783,285.2748413085937,284.95001220703125,299.6116638183594,288.6041564941406,297.9969177246094,297.2909545898437,285.2764587402344,1.0,0.6597009897232056,0.4061410129070282,0.4061410129070282,1.0,1.0,-3.276505470275879,0.9975575804710388,2.278947830200196,0.2586529850959778,0.9059225916862488,0.9059225916862488,0.0,276.4682312011719,285.0,43273.5625,0.0,3410.24169921875,1.0,280.9417419433594,283.766357421875,291.5592041015625,294.2742614746094,293.1499938964844,293.1499938964844,280.6499938964844,35669.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551344513893129,1.0,0.0,0.0,3.657381057739258,3.657404899597168,8.925523502512078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.078125,0.0,1538.917724609375,1895.4371337890625,0.0,3909.09716796875,0.9067229628562928,1.0,0.0,3.0,1.0,0.0
12151440,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27471923828125,0.7779663801193237,0.4034648239612579,0.3680868446826935,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.8843156695365906,0.6005112528800964,0.572356641292572,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.8785185217857361,0.5901435017585754,0.414658784866333,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.7397534251213074,0.3447377383708954,0.3322628438472748,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.6431844830513,0.2248899638652801,1.0411858558654783,285.2748413085937,284.95001220703125,299.6116638183594,288.6041564941406,297.9969177246094,297.2909545898437,285.2764587402344,1.0,0.6597009897232056,0.4061410129070282,0.4061410129070282,1.0,1.0,-3.276505470275879,0.9975575804710388,2.278947830200196,0.2586529850959778,0.9059225916862488,0.9059225916862488,0.0,276.4682312011719,285.0,43273.5625,0.0,3410.24169921875,1.0,280.9417419433594,283.766357421875,291.5592041015625,294.2742614746094,293.1499938964844,293.1499938964844,280.6499938964844,35669.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551344513893129,1.0,0.0,0.0,3.657381057739258,3.657404899597168,8.925523502512078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.078125,0.0,1538.917724609375,1895.4371337890625,0.0,3909.09716796875,0.9067229628562928,1.0,0.0,3.0,1.0,0.0
12151500,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.7775887250900269,0.4034340381622314,0.3684174418449402,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.8838257193565369,0.6005420684814453,0.5727593898773193,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8793054819107056,0.592695415019989,0.4167208075523376,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.7397096157073975,0.3452480137348175,0.332973301410675,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.643211305141449,0.2252909690141677,1.0437451601028442,285.1510314941406,284.95001220703125,299.6015930175781,288.5959777832031,297.9960021972656,297.2946472167969,285.1443786621094,1.0,0.6611868143081665,0.4058267772197723,0.4058267772197723,1.0,1.0,-3.2838058471679688,0.9992606043815612,2.284545421600342,0.2587970495223999,0.9060773253440856,0.9060773253440856,0.0,277.6324768066406,285.0,44235.0390625,0.0,3433.376708984375,1.0,280.6983642578125,283.6015319824219,291.6358337402344,294.5056457519531,293.1499938964844,293.1499938964844,280.6499938964844,35711.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963570475578308,1.0,0.0,0.0,3.6630916595458975,3.663115739822388,8.953418273449643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.2802734375,0.0,1545.613037109375,1895.4371337890625,0.0,3984.348876953125,0.9079761505126952,1.0,0.0,3.0,1.0,0.0
12151560,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.77618807554245,0.4028535187244415,0.3681460320949554,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.8823134303092957,0.5999541282653809,0.5725038647651672,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.8790574073791504,0.5946747064590454,0.4182829260826111,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.7388834357261658,0.3453674912452698,0.3333010971546173,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.6425300240516663,0.2253986597061157,1.0450944900512695,285.1087951660156,284.95001220703125,299.59149169921875,288.5877685546875,297.9906921386719,297.2925109863281,285.107666015625,1.0,0.6625090837478638,0.4053713381290436,0.4053713381290436,1.0,1.0,-3.2870752811431885,0.9991756081581116,2.2878997325897217,0.258066326379776,0.9066734910011292,0.9066734910011292,0.0,279.45220947265625,288.0,44403.67578125,0.0,3451.0517578125,1.0,280.65777587890625,283.5547790527344,291.6372375488281,294.4925537109375,293.1499938964844,293.1499938964844,280.3500061035156,35759.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694564938545228,1.0,0.0,0.0,3.6670429706573486,3.667067050933838,8.97274389899394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.22265625,0.0,1550.4027099609375,1895.4371337890625,0.0,4036.419677734375,0.9089189767837524,1.0,0.0,3.0,1.0,0.0
12151620,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7721525430679321,0.4008674025535583,0.3667697012424469,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8779790997505188,0.5977113842964172,0.5708977580070496,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8773210644721985,0.5977573990821838,0.4207325875759125,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7361661195755005,0.3448715209960937,0.3332319557666778,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.6401123404502869,0.2249946296215057,1.0450228452682495,284.9226379394531,284.95001220703125,299.5713195800781,288.57135009765625,297.9746398925781,297.28082275390625,284.92120361328125,1.0,0.6646100878715515,0.4044604897499084,0.4044604897499084,1.0,1.0,-3.286275625228882,0.9963732361793518,2.289902448654175,0.2555453777313232,0.9047642350196838,0.9047642350196838,0.0,283.7637634277344,291.0,45523.6953125,0.0,3473.412109375,1.0,280.35809326171875,283.326171875,291.6341857910156,294.5802001953125,293.1499938964844,293.1499938964844,280.04998779296875,35943.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853554964065552,1.0,0.0,0.0,3.6697781085968018,3.66980242729187,8.986134503174981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.39501953125,0.0,1554.85693359375,1895.4371337890625,0.0,4175.09912109375,0.9096485376358032,1.0,0.0,3.0,1.0,0.0
12151680,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7721525430679321,0.4008674025535583,0.3667697012424469,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8779790997505188,0.5977113842964172,0.5708977580070496,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8773210644721985,0.5977573990821838,0.4207325875759125,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7361661195755005,0.3448715209960937,0.3332319557666778,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.6401123404502869,0.2249946296215057,1.0450228452682495,284.9226379394531,284.95001220703125,299.5713195800781,288.57135009765625,297.9746398925781,297.28082275390625,284.92120361328125,1.0,0.6646100878715515,0.4044604897499084,0.4044604897499084,1.0,1.0,-3.286275625228882,0.9963732361793518,2.289902448654175,0.2555453777313232,0.9047642350196838,0.9047642350196838,0.0,283.7637634277344,291.0,45523.6953125,0.0,3473.412109375,1.0,280.35809326171875,283.326171875,291.6341857910156,294.5802001953125,293.1499938964844,293.1499938964844,280.04998779296875,35943.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853554964065552,1.0,0.0,0.0,3.6697781085968018,3.66980242729187,8.986134503174981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.39501953125,0.0,1554.85693359375,1895.4371337890625,0.0,4175.09912109375,0.9096485376358032,1.0,0.0,3.0,1.0,0.0
12151740,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.767478346824646,0.398281067609787,0.3647527992725372,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.872938334941864,0.5946180820465088,0.5683607459068298,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.8749339580535889,0.6001657843589783,0.4226374328136444,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7328068017959595,0.3437385857105255,0.3324854075908661,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.6369809508323669,0.224000483751297,1.0420598983764648,284.7320251464844,284.95001220703125,299.5511169433594,288.554931640625,297.955322265625,297.2648010253906,284.7304992675781,1.0,0.6659697890281677,0.4035496413707733,0.4035496413707733,1.0,1.0,-3.2786355018615723,0.9911715984344482,2.287463665008545,0.2521027624607086,0.9002763628959656,0.9002763628959656,0.0,288.2269897460937,294.0,46527.37890625,0.0,3480.8984375,1.0,280.05810546875,283.096435546875,291.60711669921875,294.6208801269531,293.1499938964844,293.1499938964844,279.75,36177.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984093308448792,1.0,0.0,0.0,3.66384220123291,3.6638662815094,8.957086947702919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.25634765625,0.0,1549.9598388671875,1895.4371337890625,0.0,4286.57568359375,0.9084761142730712,1.0,0.0,3.0,1.0,0.0
12151800,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.767478346824646,0.398281067609787,0.3647527992725372,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.872938334941864,0.5946180820465088,0.5683607459068298,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.8749339580535889,0.6001657843589783,0.4226374328136444,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7328068017959595,0.3437385857105255,0.3324854075908661,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.6369809508323669,0.224000483751297,1.0420598983764648,284.7320251464844,284.95001220703125,299.5511169433594,288.554931640625,297.955322265625,297.2648010253906,284.7304992675781,1.0,0.6659697890281677,0.4035496413707733,0.4035496413707733,1.0,1.0,-3.2786355018615723,0.9911715984344482,2.287463665008545,0.2521027624607086,0.9002763628959656,0.9002763628959656,0.0,288.2269897460937,294.0,46527.37890625,0.0,3480.8984375,1.0,280.05810546875,283.096435546875,291.60711669921875,294.6208801269531,293.1499938964844,293.1499938964844,279.75,36177.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984093308448792,1.0,0.0,0.0,3.66384220123291,3.6638662815094,8.957086947702919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.25634765625,0.0,1549.9598388671875,1895.4371337890625,0.0,4286.57568359375,0.9084761142730712,1.0,0.0,3.0,1.0,0.0
12151860,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.7643272280693054,0.396319180727005,0.3632252514362335,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632019042969,0.8695279359817505,0.592227041721344,0.5663782954216003,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8733137249946594,0.6015157699584961,0.423761785030365,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.730478823184967,0.3427389860153198,0.3317612707614898,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660095214844,0.634757936000824,0.2231065183877945,1.039020299911499,284.5635681152344,284.95001220703125,299.5375061035156,288.5439147949219,297.9418640136719,297.2529602050781,284.5594177246094,1.0,0.6665434837341309,0.4031493663787842,0.4031493663787842,1.0,1.0,-3.271244525909424,0.9874445796012878,2.283799886703491,0.2500548660755157,0.8952750563621521,0.8952750563621521,0.0,291.0809631347656,294.0,47460.4140625,0.0,3479.91357421875,1.0,279.7769775390625,282.8910217285156,291.62286376953125,294.71539306640625,293.1499938964844,293.1499938964844,279.75,36380.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654088973999024,3.6541130542755127,8.909462394512957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.22119140625,0.0,1540.57275390625,1895.4371337890625,0.0,4300.0,0.9064124822616576,1.0,0.0,3.0,1.0,0.0
12151920,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409851074219,0.7627395391464233,0.3953644931316376,0.3623952269554138,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406799316406,0.8678168058395386,0.5910432934761047,0.5653035640716553,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406799316406,0.8724609017372131,0.602158784866333,0.4242213368415832,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411071777344,0.7292903661727905,0.3422234654426574,0.3313290476799011,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416564941406,0.63361656665802,0.2226358652114868,1.0372158288955688,284.54083251953125,284.95001220703125,299.5309143066406,288.53857421875,297.93511962890625,297.2469177246094,284.539306640625,1.0,0.6667215824127197,0.4029555916786194,0.4029555916786194,1.0,1.0,-3.266817092895508,0.985357940196991,2.281459331512451,0.2489555776119232,0.8932334184646606,0.8932334184646606,0.0,292.45953369140625,297.0,47435.1953125,0.0,3477.473876953125,1.0,279.7581481933594,282.8690795898437,291.6080322265625,294.6703491210937,293.1499938964844,293.1499938964844,280.04998779296875,36449.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6478559970855713,3.647880077362061,8.87909379798657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.1240234375,0.0,1534.14453125,1895.4371337890625,0.0,4300.0,0.9050857424736024,1.0,0.0,3.0,1.0,0.0
12151980,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.7596779465675354,0.3941190540790558,0.3608961403369903,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.864371120929718,0.5891692638397217,0.5631112456321716,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.8716911673545837,0.6059828996658325,0.4265292286872864,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.7269988656044006,0.341706246137619,0.3306148052215576,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.6313074231147766,0.221944659948349,1.033494472503662,284.7032470703125,284.95001220703125,299.5107116699219,288.5223693847656,297.9269104003906,297.2456970214844,284.7044677734375,1.0,0.667424201965332,0.4023615419864654,0.4023615419864654,1.0,1.0,-3.2598042488098145,0.9812743067741394,2.2785301208496094,0.2462405562400818,0.8912652134895325,0.8912652134895325,0.0,295.3566589355469,300.0,46195.140625,0.0,3477.6025390625,1.0,280.0421142578125,283.07781982421875,291.4966125488281,294.4237670898437,293.1499938964844,293.1499938964844,280.3500061035156,36373.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943206310272216,1.0,0.0,0.0,3.633201360702514,3.633225440979004,8.807897415863408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.62744140625,0.0,1517.338623046875,1895.4371337890625,0.0,4251.90673828125,0.9017898440361024,1.0,0.0,3.0,1.0,0.0
12152040,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.7596779465675354,0.3941190540790558,0.3608961403369903,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.864371120929718,0.5891692638397217,0.5631112456321716,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.8716911673545837,0.6059828996658325,0.4265292286872864,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.7269988656044006,0.341706246137619,0.3306148052215576,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.6313074231147766,0.221944659948349,1.033494472503662,284.7032470703125,284.95001220703125,299.5107116699219,288.5223693847656,297.9269104003906,297.2456970214844,284.7044677734375,1.0,0.667424201965332,0.4023615419864654,0.4023615419864654,1.0,1.0,-3.2598042488098145,0.9812743067741394,2.2785301208496094,0.2462405562400818,0.8912652134895325,0.8912652134895325,0.0,295.3566589355469,300.0,46195.140625,0.0,3477.6025390625,1.0,280.0421142578125,283.07781982421875,291.4966125488281,294.4237670898437,293.1499938964844,293.1499938964844,280.3500061035156,36373.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943206310272216,1.0,0.0,0.0,3.633201360702514,3.633225440979004,8.807897415863408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.62744140625,0.0,1517.338623046875,1895.4371337890625,0.0,4251.90673828125,0.9017898440361024,1.0,0.0,3.0,1.0,0.0
