time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152100,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.7589951157569885,0.3940687477588653,0.3607032895088196,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8635116815567017,0.5888850688934326,0.5626653432846069,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8721562027931213,0.6085125207901001,0.4281477928161621,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.7265512347221375,0.3419037759304046,0.3306840360164642,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.6308134198188782,0.2219702303409576,1.0331875085830688,284.8416442871094,284.95001220703125,299.5006103515625,288.5143127441406,297.927490234375,297.2515869140625,284.8490905761719,1.0,0.668031632900238,0.4020645320415497,0.4020645320415497,1.0,1.0,-3.260690689086914,0.980769693851471,2.279921054840088,0.2454660087823867,0.8918875455856323,0.8918875455856323,0.0,296.2783508300781,300.0,45187.80859375,0.0,3484.76904296875,1.0,280.2982788085937,283.2561340332031,291.44732666015625,294.2492980957031,293.1499938964844,293.1499938964844,280.3500061035156,36271.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854429960250854,1.0,0.0,0.0,3.6282899379730233,3.628314018249512,8.78410048699152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.6796875,0.0,1511.1678466796875,1895.4371337890625,0.0,4175.85400390625,0.9006623029708862,1.0,0.0,3.0,1.0,0.0
12152160,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7587524056434631,0.3942606151103973,0.3608372807502746,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8630995154380798,0.5889038443565369,0.5626130104064941,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8730616569519043,0.6113009452819824,0.4300464987754822,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7264847755432129,0.3423345685005188,0.3310315907001495,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6306968331336975,0.2222059816122055,1.0339689254760742,284.8913879394531,284.95001220703125,299.490478515625,288.5063171386719,297.9294738769531,297.2592468261719,284.8929138183594,1.0,0.6688655018806458,0.4018334150314331,0.4018334150314331,1.0,1.0,-3.264425039291382,0.9814300537109376,2.2829949855804443,0.2452344894409179,0.8920362591743469,0.8920362591743469,0.0,296.9795837402344,303.0,45073.734375,0.0,3497.23486328125,1.0,280.3417053222656,283.3095092773437,291.4557800292969,294.29107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36183.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98090261220932,1.0,0.0,0.0,3.625692129135132,3.625715970993042,8.771525585871132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.54833984375,0.0,1507.6580810546875,1895.4371337890625,0.0,4136.56494140625,0.8999897241592407,1.0,0.0,3.0,1.0,0.0
12152220,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.7585417032241821,0.3950129747390747,0.3614334762096405,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8625840544700623,0.5894535183906555,0.563004195690155,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8751074075698853,0.6172965168952942,0.4341195523738861,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.7266688346862793,0.3435980677604675,0.3321316838264465,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.6308636665344238,0.2230710685253143,1.037431240081787,285.08221435546875,284.95001220703125,299.47027587890625,288.4905090332031,297.93536376953125,297.2770080566406,285.08380126953125,1.0,0.6710618138313293,0.4013712406158447,0.4013712406158447,1.0,1.0,-3.2759902477264404,0.9841973185539246,2.291792869567871,0.2453502416610717,0.8953751921653748,0.8953751921653748,0.0,298.4862976074219,306.0,44055.13671875,0.0,3532.267333984375,1.0,280.6415405273437,283.54107666015625,291.4424133300781,294.2074890136719,293.1499938964844,293.1499938964844,280.95001220703125,35944.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685367345809937,1.0,0.0,0.0,3.627100944519043,3.627124547958374,8.778343385529297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.99560546875,0.0,1507.426513671875,1895.4371337890625,0.0,4028.307373046875,0.9001410603523254,1.0,0.0,3.0,1.0,0.0
12152280,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.7585417032241821,0.3950129747390747,0.3614334762096405,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8625840544700623,0.5894535183906555,0.563004195690155,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8751074075698853,0.6172965168952942,0.4341195523738861,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.7266688346862793,0.3435980677604675,0.3321316838264465,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.6308636665344238,0.2230710685253143,1.037431240081787,285.08221435546875,284.95001220703125,299.47027587890625,288.4905090332031,297.93536376953125,297.2770080566406,285.08380126953125,1.0,0.6710618138313293,0.4013712406158447,0.4013712406158447,1.0,1.0,-3.2759902477264404,0.9841973185539246,2.291792869567871,0.2453502416610717,0.8953751921653748,0.8953751921653748,0.0,298.4862976074219,306.0,44055.13671875,0.0,3532.267333984375,1.0,280.6415405273437,283.54107666015625,291.4424133300781,294.2074890136719,293.1499938964844,293.1499938964844,280.95001220703125,35944.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685367345809937,1.0,0.0,0.0,3.627100944519043,3.627124547958374,8.778343385529297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.99560546875,0.0,1507.426513671875,1895.4371337890625,0.0,4028.307373046875,0.9001410603523254,1.0,0.0,3.0,1.0,0.0
12152340,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.7585659623146057,0.3961478769779205,0.3624010980129242,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.8623113632202148,0.5905077457427979,0.5639178156852722,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.8773399591445923,0.6237425804138184,0.4385254085063934,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.7271119952201843,0.3452594876289367,0.3336465656757355,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.6313841938972473,0.224331721663475,1.042851209640503,285.27978515625,284.95001220703125,299.4501037597656,288.4750366210937,297.9429016113281,297.29693603515625,285.28143310546875,1.0,0.67387855052948,0.4009090662002563,0.4009090662002563,1.0,1.0,-3.2918853759765625,0.988462209701538,2.3034231662750244,0.2460240721702575,0.9013986587524414,0.9013986587524414,0.0,300.2205505371094,309.0,43228.890625,0.0,3578.862548828125,1.0,280.94158935546875,283.77789306640625,291.4353942871094,294.1451416015625,293.1499938964844,293.1499938964844,280.6499938964844,35677.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957938551902771,1.0,0.0,0.0,3.6384222507476807,3.638446092605591,8.833229685478727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.74462890625,0.0,1517.920654296875,1895.4371337890625,0.0,3934.188720703125,0.902488112449646,1.0,0.0,3.0,1.0,0.0
12152400,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.7585659623146057,0.3961478769779205,0.3624010980129242,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.8623113632202148,0.5905077457427979,0.5639178156852722,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.8773399591445923,0.6237425804138184,0.4385254085063934,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.7271119952201843,0.3452594876289367,0.3336465656757355,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.6313841938972473,0.224331721663475,1.042851209640503,285.27978515625,284.95001220703125,299.4501037597656,288.4750366210937,297.9429016113281,297.29693603515625,285.28143310546875,1.0,0.67387855052948,0.4009090662002563,0.4009090662002563,1.0,1.0,-3.2918853759765625,0.988462209701538,2.3034231662750244,0.2460240721702575,0.9013986587524414,0.9013986587524414,0.0,300.2205505371094,309.0,43228.890625,0.0,3578.862548828125,1.0,280.94158935546875,283.77789306640625,291.4353942871094,294.1451416015625,293.1499938964844,293.1499938964844,280.6499938964844,35677.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957938551902771,1.0,0.0,0.0,3.6384222507476807,3.638446092605591,8.833229685478727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.74462890625,0.0,1517.920654296875,1895.4371337890625,0.0,3934.188720703125,0.902488112449646,1.0,0.0,3.0,1.0,0.0
12152460,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.757427990436554,0.395742803812027,0.362622320652008,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.8609236478805542,0.5900205969810486,0.5641008615493774,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.878029465675354,0.6277987360954285,0.4418319165706634,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.726629376411438,0.3458845615386963,0.3346646428108215,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.6311334371566772,0.2249004542827606,1.046955704689026,285.11798095703125,284.95001220703125,299.4323425292969,288.461669921875,297.9378662109375,297.2989196777344,285.11627197265625,1.0,0.676450788974762,0.4001388847827911,0.4001388847827911,1.0,1.0,-3.3025224208831787,0.9900428652763368,2.3124794960021973,0.2454184591770172,0.9020076394081116,0.9020076394081116,0.0,302.8284606933594,309.0,44316.78515625,0.0,3618.40673828125,1.0,280.6622009277344,283.57086181640625,291.5165405273437,294.3692321777344,293.1499938964844,293.1499938964844,280.6499938964844,35755.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971846640110016,1.0,0.0,0.0,3.6470797061920166,3.647103786468506,8.875315984369081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.857421875,0.0,1528.093994140625,1895.4371337890625,0.0,4057.4560546875,0.9044452905654908,1.0,0.0,3.0,1.0,0.0
12152520,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.7570934295654297,0.3956051766872406,0.3625314831733703,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8605535626411438,0.5898529291152954,0.5639873743057251,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8779338002204895,0.6282642483711243,0.4421771466732025,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7264174222946167,0.3459004461765289,0.3347174525260925,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6309663653373718,0.224921703338623,1.0472239255905151,285.1133117675781,284.95001220703125,299.429931640625,288.4598693847656,297.9365234375,297.2983093261719,285.1122131347656,1.0,0.6767579913139343,0.4000338613986969,0.4000338613986969,1.0,1.0,-3.303079128265381,0.9899417757987976,2.3131372928619385,0.2452084422111511,0.9022104144096376,0.9022104144096376,0.0,303.3094177246094,312.0,44337.4375,0.0,3622.425048828125,1.0,280.6578674316406,283.56561279296875,291.512451171875,294.3625793457031,293.1499938964844,293.1499938964844,280.3500061035156,35760.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729097485542296,1.0,0.0,0.0,3.648072242736816,3.6480963230133057,8.880147106538061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.1748046875,0.0,1529.2318115234375,1895.4371337890625,0.0,4066.79248046875,0.9046741127967834,1.0,0.0,3.0,1.0,0.0
12152580,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7535944581031799,0.3936742842197418,0.361208975315094,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8567113280296326,0.5875034332275391,0.5622836947441101,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8763860464096069,0.6312478184700012,0.4445690512657165,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7239764332771301,0.3453708589076996,0.3346277773380279,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.6289029121398926,0.2245492041110992,1.0473546981811523,284.9278564453125,284.95001220703125,299.4097595214844,288.4451599121094,297.92022705078125,297.2859802246094,284.9264221191406,1.0,0.6788771152496338,0.3991586565971374,0.3991586565971374,1.0,1.0,-3.302376508712769,0.987237811088562,2.315138578414917,0.2428030669689178,0.9003783464431763,0.9003783464431763,0.0,307.72320556640625,315.0,45459.74609375,0.0,3645.66015625,1.0,280.3582458496094,283.33758544921875,291.5091247558594,294.4495849609375,293.1499938964844,293.1499938964844,280.04998779296875,35942.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988997757434845,1.0,0.0,0.0,3.650853395462036,3.650877475738525,8.893691756384214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.626953125,0.0,1533.6845703125,1895.4371337890625,0.0,4206.43115234375,0.90541273355484,1.0,0.0,3.0,1.0,0.0
12152640,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7535944581031799,0.3936742842197418,0.361208975315094,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8567113280296326,0.5875034332275391,0.5622836947441101,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8763860464096069,0.6312478184700012,0.4445690512657165,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7239764332771301,0.3453708589076996,0.3346277773380279,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.6289029121398926,0.2245492041110992,1.0473546981811523,284.9278564453125,284.95001220703125,299.4097595214844,288.4451599121094,297.92022705078125,297.2859802246094,284.9264221191406,1.0,0.6788771152496338,0.3991586565971374,0.3991586565971374,1.0,1.0,-3.302376508712769,0.987237811088562,2.315138578414917,0.2428030669689178,0.9003783464431763,0.9003783464431763,0.0,307.72320556640625,315.0,45459.74609375,0.0,3645.66015625,1.0,280.3582458496094,283.33758544921875,291.5091247558594,294.4495849609375,293.1499938964844,293.1499938964844,280.04998779296875,35942.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988997757434845,1.0,0.0,0.0,3.650853395462036,3.650877475738525,8.893691756384214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.626953125,0.0,1533.6845703125,1895.4371337890625,0.0,4206.43115234375,0.90541273355484,1.0,0.0,3.0,1.0,0.0
12152700,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7516553997993469,0.3924733400344848,0.3603279888629913,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78680419921875,0.8545755743980408,0.586000382900238,0.5611010789871216,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8754127621650696,0.6324654221534729,0.4455758333206177,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.7225260734558105,0.3448517620563507,0.3343279957771301,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6276153922080994,0.2241262048482895,1.0462970733642578,284.78741455078125,284.95001220703125,299.3996887207031,288.4379577636719,297.91082763671875,297.2781066894531,284.780029296875,1.0,0.6796519160270691,0.3987210392951965,0.3987210392951965,1.0,1.0,-3.299476861953736,0.985001802444458,2.3144750595092773,0.2412591278553009,0.897927463054657,0.897927463054657,0.0,309.95831298828125,315.0,46410.734375,0.0,3651.43017578125,1.0,280.10125732421875,283.159423828125,291.5195617675781,294.5718994140625,293.1499938964844,293.1499938964844,280.04998779296875,36070.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980607628822328,1.0,0.0,0.0,3.649190902709961,3.649214744567871,8.885593274499115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.02783203125,0.0,1532.7926025390625,1895.4371337890625,0.0,4283.62939453125,0.9050931334495544,1.0,0.0,3.0,1.0,0.0
12152760,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.749529242515564,0.3911379873752594,0.3592408299446106,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.852254331111908,0.5843284726142883,0.5596610307693481,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8742344379425049,0.6335249543190002,0.4463895261287689,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.720882773399353,0.3441866338253021,0.3338393568992615,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.6261318922042847,0.2235637903213501,1.044465184211731,284.7372741699219,284.95001220703125,299.3896484375,288.4308776855469,297.899658203125,297.2676086425781,284.7357177734375,1.0,0.6802240610122681,0.3983929753303528,0.3983929753303528,1.0,1.0,-3.294628620147705,0.982377827167511,2.312250852584839,0.2397565394639969,0.8959659337997437,0.8959659337997437,0.0,312.2495422363281,318.0,46460.32421875,0.0,3652.91357421875,1.0,280.05816650390625,283.10791015625,291.4866638183594,294.4924011230469,293.1499938964844,293.1499938964844,280.3500061035156,36178.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644917964935303,3.644942045211792,8.864797678143077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.2197265625,0.0,1528.852294921875,1895.4371337890625,0.0,4300.0,0.9042435884475708,1.0,0.0,3.0,1.0,0.0
12152820,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7468321323394775,0.3901346325874328,0.3579913675785064,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8491585850715637,0.5826885104179382,0.5577331781387329,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8735573887825012,0.6375859975814819,0.4488666951656341,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7187655568122864,0.3438693583011627,0.333345353603363,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.624127984046936,0.2231109589338302,1.041980266571045,284.8966064453125,284.95001220703125,299.3695373535156,288.41717529296875,297.89178466796875,297.2666015625,284.8977355957031,1.0,0.6813610196113586,0.3977368474006653,0.3977368474006653,1.0,1.0,-3.2901902198791504,0.9790104031562804,2.3111796379089355,0.2372068017721176,0.8965569734573364,0.8965569734573364,0.0,315.4623413085937,306.0,45281.125,0.0,3660.54931640625,1.0,280.3420104980469,283.3114929199219,291.3803405761719,294.2455139160156,293.1499938964844,293.1499938964844,280.6499938964844,36086.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898260831832886,1.0,0.0,0.0,3.640982151031494,3.641005992889404,8.845663046486152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.30908203125,0.0,1523.801513671875,1895.4371337890625,0.0,4213.533203125,0.9033289551734924,1.0,0.0,3.0,1.0,0.0
12152880,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7468321323394775,0.3901346325874328,0.3579913675785064,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8491585850715637,0.5826885104179382,0.5577331781387329,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8735573887825012,0.6375859975814819,0.4488666951656341,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7187655568122864,0.3438693583011627,0.333345353603363,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.624127984046936,0.2231109589338302,1.041980266571045,284.8966064453125,284.95001220703125,299.3695373535156,288.41717529296875,297.89178466796875,297.2666015625,284.8977355957031,1.0,0.6813610196113586,0.3977368474006653,0.3977368474006653,1.0,1.0,-3.2901902198791504,0.9790104031562804,2.3111796379089355,0.2372068017721176,0.8965569734573364,0.8965569734573364,0.0,315.4623413085937,306.0,45281.125,0.0,3660.54931640625,1.0,280.3420104980469,283.3114929199219,291.3803405761719,294.2455139160156,293.1499938964844,293.1499938964844,280.6499938964844,36086.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898260831832886,1.0,0.0,0.0,3.640982151031494,3.641005992889404,8.845663046486152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.30908203125,0.0,1523.801513671875,1895.4371337890625,0.0,4213.533203125,0.9033289551734924,1.0,0.0,3.0,1.0,0.0
12152940,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7496082186698914,0.3904702961444855,0.3578613996505737,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8521507978439331,0.582558274269104,0.5571193695068359,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8793959617614746,0.6430613398551941,0.4523157775402069,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.7216972708702087,0.3446459472179413,0.3336467444896698,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.6264967918395996,0.2235514819622039,1.042048454284668,285.0794372558594,284.95001220703125,299.3494873046875,288.4040222167969,297.8946228027344,297.2806091308594,285.08074951171875,1.0,0.6789311170578003,0.3970806896686554,0.3970806896686554,1.0,1.0,-3.293881893157959,0.9784528613090516,2.315429210662842,0.2357528656721115,0.8998051285743713,0.8998051285743713,0.0,310.4024963378906,294.0,44181.86328125,0.0,3640.820068359375,1.0,280.6416931152344,283.5362854003906,291.3482971191406,294.1243591308594,293.1499938964844,293.1499938964844,280.95001220703125,35896.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975380539894104,1.0,0.0,0.0,3.644224882125856,3.6442487239837646,8.861425726536254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.2998046875,0.0,1525.9818115234375,1895.4371337890625,0.0,4088.44091796875,0.9039307832717896,1.0,0.0,3.0,1.0,0.0
12153000,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7496082186698914,0.3904702961444855,0.3578613996505737,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8521507978439331,0.582558274269104,0.5571193695068359,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8793959617614746,0.6430613398551941,0.4523157775402069,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.7216972708702087,0.3446459472179413,0.3336467444896698,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.6264967918395996,0.2235514819622039,1.042048454284668,285.0794372558594,284.95001220703125,299.3494873046875,288.4040222167969,297.8946228027344,297.2806091308594,285.08074951171875,1.0,0.6789311170578003,0.3970806896686554,0.3970806896686554,1.0,1.0,-3.293881893157959,0.9784528613090516,2.315429210662842,0.2357528656721115,0.8998051285743713,0.8998051285743713,0.0,310.4024963378906,294.0,44181.86328125,0.0,3640.820068359375,1.0,280.6416931152344,283.5362854003906,291.3482971191406,294.1243591308594,293.1499938964844,293.1499938964844,280.95001220703125,35896.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975380539894104,1.0,0.0,0.0,3.644224882125856,3.6442487239837646,8.861425726536254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.2998046875,0.0,1525.9818115234375,1895.4371337890625,0.0,4088.44091796875,0.9039307832717896,1.0,0.0,3.0,1.0,0.0
12153060,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.7554055452346802,0.3914737403392792,0.3582664430141449,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.8585492372512817,0.5832632780075073,0.5572215914726257,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709045410156,0.8888342380523682,0.6492161750793457,0.4561780095100403,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.7273815274238586,0.346091091632843,0.3344869017601013,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.6314186453819275,0.2246236354112625,1.0444049835205078,285.270751953125,284.95001220703125,299.3294982910156,288.3915100097656,297.900390625,297.2981262207031,285.2721252441406,1.0,0.6752792000770569,0.3965542316436767,0.3965542316436767,1.0,1.0,-3.302974939346313,0.9801088571548462,2.3228659629821777,0.2353172898292541,0.9056655168533324,0.9056655168533324,0.0,301.2440490722656,282.0,43277.43359375,0.0,3610.61474609375,1.0,280.9417724609375,283.76788330078125,291.34234619140625,294.054443359375,293.1499938964844,293.1499938964844,280.6499938964844,35664.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627328515052797,1.0,0.0,0.0,3.65608286857605,3.656106948852539,8.919188303480041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.15771484375,0.0,1537.4296875,1895.4371337890625,0.0,3976.9091796875,0.9064272046089172,1.0,0.0,3.0,1.0,0.0
12153120,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.7554055452346802,0.3914737403392792,0.3582664430141449,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.8585492372512817,0.5832632780075073,0.5572215914726257,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709045410156,0.8888342380523682,0.6492161750793457,0.4561780095100403,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.7273815274238586,0.346091091632843,0.3344869017601013,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.6314186453819275,0.2246236354112625,1.0444049835205078,285.270751953125,284.95001220703125,299.3294982910156,288.3915100097656,297.900390625,297.2981262207031,285.2721252441406,1.0,0.6752792000770569,0.3965542316436767,0.3965542316436767,1.0,1.0,-3.302974939346313,0.9801088571548462,2.3228659629821777,0.2353172898292541,0.9056655168533324,0.9056655168533324,0.0,301.2440490722656,282.0,43277.43359375,0.0,3610.61474609375,1.0,280.9417724609375,283.76788330078125,291.34234619140625,294.054443359375,293.1499938964844,293.1499938964844,280.6499938964844,35664.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627328515052797,1.0,0.0,0.0,3.65608286857605,3.656106948852539,8.919188303480041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.15771484375,0.0,1537.4296875,1895.4371337890625,0.0,3976.9091796875,0.9064272046089172,1.0,0.0,3.0,1.0,0.0
12153180,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.7614351511001587,0.3909511268138885,0.3579084873199463,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8654398918151855,0.5824593901634216,0.5566096305847168,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.8986705541610718,0.6534912586212158,0.4592852294445038,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7333884835243225,0.3466596007347107,0.3349604308605194,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.6367819905281067,0.2251777350902557,1.0460880994796753,285.0996398925781,284.95001220703125,299.3095397949219,288.3797302246094,297.8938293457031,297.2984313964844,285.098388671875,1.0,0.670752227306366,0.3960277438163757,0.3960277438163757,1.0,1.0,-3.3081538677215576,0.980401575565338,2.3277523517608643,0.2346472144126892,0.906259536743164,0.906259536743164,0.0,291.3745422363281,270.0,44340.02734375,0.0,3567.03662109375,1.0,280.6577453613281,283.5518798828125,291.4254150390625,294.2737121582031,293.1499938964844,293.1499938964844,280.3500061035156,35763.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763075709342957,1.0,0.0,0.0,3.6656103134155273,3.6656343936920166,8.965734537014214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.173828125,0.0,1548.8287353515625,1895.4371337890625,0.0,4096.544921875,0.9085999131202698,1.0,0.0,3.0,1.0,0.0
12153240,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.7614351511001587,0.3909511268138885,0.3579084873199463,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8654398918151855,0.5824593901634216,0.5566096305847168,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.8986705541610718,0.6534912586212158,0.4592852294445038,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7333884835243225,0.3466596007347107,0.3349604308605194,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.6367819905281067,0.2251777350902557,1.0460880994796753,285.0996398925781,284.95001220703125,299.3095397949219,288.3797302246094,297.8938293457031,297.2984313964844,285.098388671875,1.0,0.670752227306366,0.3960277438163757,0.3960277438163757,1.0,1.0,-3.3081538677215576,0.980401575565338,2.3277523517608643,0.2346472144126892,0.906259536743164,0.906259536743164,0.0,291.3745422363281,270.0,44340.02734375,0.0,3567.03662109375,1.0,280.6577453613281,283.5518798828125,291.4254150390625,294.2737121582031,293.1499938964844,293.1499938964844,280.3500061035156,35763.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763075709342957,1.0,0.0,0.0,3.6656103134155273,3.6656343936920166,8.965734537014214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.173828125,0.0,1548.8287353515625,1895.4371337890625,0.0,4096.544921875,0.9085999131202698,1.0,0.0,3.0,1.0,0.0
12153300,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.764035165309906,0.3901523649692535,0.3571880459785461,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8685092329978943,0.5814172029495239,0.5556588768959045,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9031994938850404,0.6550053954124451,0.4603496491909027,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.736059844493866,0.3465107679367065,0.3347779214382171,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.6391602754592896,0.2251204997301101,1.0454795360565186,284.96002197265625,284.95001220703125,299.299560546875,288.37408447265625,297.8866577148437,297.293212890625,284.9526672363281,1.0,0.6680315136909485,0.3957645297050476,0.3957645297050476,1.0,1.0,-3.30647873878479,0.979076087474823,2.3274025917053223,0.2337698936462402,0.9049680233001708,0.9049680233001708,0.0,286.5642395019531,270.0,45331.90625,0.0,3535.98193359375,1.0,280.4007568359375,283.3730773925781,291.4556579589844,294.4276123046875,293.1499938964844,293.1499938964844,280.3500061035156,35866.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863861203193665,1.0,0.0,0.0,3.6678950786590576,3.667919158935547,8.976914500635758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.669921875,0.0,1552.1666259765625,1895.4371337890625,0.0,4183.982421875,0.9091449975967408,1.0,0.0,3.0,1.0,0.0
12153360,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7663931846618652,0.389132559299469,0.3561554253101349,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8713517785072327,0.5800930261611938,0.5543175935745239,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.907641589641571,0.656267523765564,0.4611267745494842,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7385287880897522,0.3461419343948364,0.3343233168125152,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6413307785987854,0.2248724699020385,1.043845772743225,284.90966796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8768005371094,297.28436279296875,284.9080810546875,1.0,0.6649970412254333,0.3954168260097503,0.3954168260097503,1.0,1.0,-3.302051544189453,0.9765793681144714,2.325472116470337,0.2323236316442489,0.904154360294342,0.904154360294342,0.0,281.8081970214844,258.0,45408.91015625,0.0,3498.9072265625,1.0,280.3580017089844,283.3202819824219,291.4282531738281,294.36395263671875,293.1499938964844,293.1499938964844,280.04998779296875,35955.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99153870344162,1.0,0.0,0.0,3.6679201126098633,3.667944431304932,8.977037850854686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.6416015625,0.0,1552.8612060546875,1895.4371337890625,0.0,4228.18701171875,0.9092397689819336,1.0,0.0,3.0,1.0,0.0
12153420,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.771369218826294,0.3867595195770263,0.3537874817848205,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.8773661255836487,0.5770330429077148,0.5512154698371887,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.9174702763557434,0.6583690047264099,0.4624041616916656,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.7436454892158508,0.3450243175029754,0.3330228328704834,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.6457392573356628,0.2240231037139892,1.0388247966766355,284.715087890625,284.95001220703125,299.269775390625,288.3584289550781,297.8551940917969,297.2642822265625,284.7134094238281,1.0,0.6582242846488953,0.3947213888168335,0.3947213888168335,1.0,1.0,-3.2894136905670166,0.9702574610710144,2.3191561698913574,0.2289046347141266,0.8994148373603821,0.8994148373603821,0.0,271.8687744140625,246.0,46356.7421875,0.0,3414.015869140625,1.0,280.0581359863281,283.087646484375,291.4162292480469,294.4119567871094,293.1499938964844,293.1499938964844,280.3500061035156,36197.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661261558532715,3.661285638809204,8.944473393057706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.12939453125,0.0,1547.2196044921875,1895.4371337890625,0.0,4300.0,0.907911479473114,1.0,0.0,3.0,1.0,0.0
12153480,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.771369218826294,0.3867595195770263,0.3537874817848205,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.8773661255836487,0.5770330429077148,0.5512154698371887,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.9174702763557434,0.6583690047264099,0.4624041616916656,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.7436454892158508,0.3450243175029754,0.3330228328704834,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.6457392573356628,0.2240231037139892,1.0388247966766355,284.715087890625,284.95001220703125,299.269775390625,288.3584289550781,297.8551940917969,297.2642822265625,284.7134094238281,1.0,0.6582242846488953,0.3947213888168335,0.3947213888168335,1.0,1.0,-3.2894136905670166,0.9702574610710144,2.3191561698913574,0.2289046347141266,0.8994148373603821,0.8994148373603821,0.0,271.8687744140625,246.0,46356.7421875,0.0,3414.015869140625,1.0,280.0581359863281,283.087646484375,291.4162292480469,294.4119567871094,293.1499938964844,293.1499938964844,280.3500061035156,36197.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661261558532715,3.661285638809204,8.944473393057706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.12939453125,0.0,1547.2196044921875,1895.4371337890625,0.0,4300.0,0.907911479473114,1.0,0.0,3.0,1.0,0.0
12153540,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7786917090415955,0.385945975780487,0.3521603345870971,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8858247399330139,0.5755020380020142,0.5488242506980896,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9306710958480836,0.6623616814613342,0.4643907845020294,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7506698369979858,0.344818502664566,0.3320523500442505,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6517896056175232,0.2237577736377716,1.0344129800796509,284.8724365234375,284.95001220703125,299.25,288.3490905761719,297.8478698730469,297.2640991210937,284.8734436035156,1.0,0.651101291179657,0.394025981426239,0.394025981426239,1.0,1.0,-3.280483722686768,0.965233027935028,2.3152506351470947,0.2257109731435775,0.8996714949607849,0.8996714949607849,0.0,260.3805847167969,234.0,45134.7734375,0.0,3329.4248046875,1.0,280.3422241210937,283.2898864746094,291.3123779296875,294.1680603027344,293.1499938964844,293.1499938964844,280.6499938964844,36114.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906508922576904,1.0,0.0,0.0,3.656285762786865,3.6563098430633545,8.920178515836596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.13232421875,0.0,1541.031982421875,1895.4371337890625,0.0,4220.59521484375,0.9067702889442444,1.0,0.0,3.0,1.0,0.0
12153600,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7786917090415955,0.385945975780487,0.3521603345870971,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8858247399330139,0.5755020380020142,0.5488242506980896,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9306710958480836,0.6623616814613342,0.4643907845020294,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7506698369979858,0.344818502664566,0.3320523500442505,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6517896056175232,0.2237577736377716,1.0344129800796509,284.8724365234375,284.95001220703125,299.25,288.3490905761719,297.8478698730469,297.2640991210937,284.8734436035156,1.0,0.651101291179657,0.394025981426239,0.394025981426239,1.0,1.0,-3.280483722686768,0.965233027935028,2.3152506351470947,0.2257109731435775,0.8996714949607849,0.8996714949607849,0.0,260.3805847167969,234.0,45134.7734375,0.0,3329.4248046875,1.0,280.3422241210937,283.2898864746094,291.3123779296875,294.1680603027344,293.1499938964844,293.1499938964844,280.6499938964844,36114.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906508922576904,1.0,0.0,0.0,3.656285762786865,3.6563098430633545,8.920178515836596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.13232421875,0.0,1541.031982421875,1895.4371337890625,0.0,4220.59521484375,0.9067702889442444,1.0,0.0,3.0,1.0,0.0
12153660,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7890579700469971,0.3864544630050659,0.3519079983234405,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8974249362945557,0.5754749178886414,0.5480155944824219,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9472139477729796,0.6676653623580933,0.4674800038337707,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7604189515113831,0.3456852734088897,0.3321478962898254,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6604277491569519,0.2243711203336715,1.0338932275772097,285.0537109375,284.95001220703125,299.2312927246094,288.3406677246094,297.852294921875,297.2787780761719,285.05523681640625,1.0,0.6447681784629822,0.3937255144119262,0.3937255144119262,1.0,1.0,-3.282402276992798,0.965019464492798,2.3173828125,0.224953144788742,0.9025190472602844,0.9025190472602844,0.0,247.9420318603516,234.0,44023.859375,0.0,3264.072998046875,1.0,280.6405334472656,283.51336669921875,291.2808532714844,294.043701171875,293.1499938964844,293.1499938964844,280.6499938964844,35935.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760568141937256,1.0,0.0,0.0,3.6580650806427,3.6580891609191895,8.928863053370151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.68896484375,0.0,1541.675537109375,1895.4371337890625,0.0,4094.353759765625,0.9070550203323364,1.0,0.0,3.0,1.0,0.0
12153720,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7895418405532837,0.3864792585372925,0.3519142866134643,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8979636430740356,0.5754809975624084,0.5480028986930847,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9479466676712036,0.6678879857063293,0.4676231741905212,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7608779668807983,0.3457298874855041,0.3321685791015625,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6608393788337708,0.2244061827659607,1.0339409112930298,285.05523681640625,284.95001220703125,299.23052978515625,288.3403015136719,297.8525085449219,297.2794189453125,285.0565795898437,1.0,0.6445178389549255,0.3937129974365234,0.3937129974365234,1.0,1.0,-3.282648801803589,0.965069055557251,2.317579746246338,0.2249468863010406,0.9025951623916626,0.9025951623916626,0.0,247.41336059570312,222.0,44023.01953125,0.0,3261.660888671875,1.0,280.6418151855469,283.51495361328125,291.28302001953125,294.04791259765625,293.1499938964844,293.1499938964844,280.3500061035156,35931.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975840389728546,1.0,0.0,0.0,3.658230781555176,3.658254861831665,8.92967193522054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.03271484375,0.0,1541.8311767578125,1895.4371337890625,0.0,4092.4619140625,0.9070881009101868,1.0,0.0,3.0,1.0,0.0
12153780,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8004668951034546,0.3857773244380951,0.3512586951255798,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.910680055618286,0.5743119120597839,0.5468763113021851,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9642334580421448,0.6717836260795593,0.4703725278377533,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7716463804244995,0.3460221886634826,0.3322431445121765,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6705492734909058,0.224737599492073,1.034016251564026,284.8912048339844,284.95001220703125,299.21160888671875,288.3318176269531,297.8455810546875,297.2782897949219,284.88995361328125,1.0,0.6381471753120422,0.3934000134468078,0.3934000134468078,1.0,1.0,-3.284004211425781,0.9646451473236084,2.319359064102173,0.2243563532829284,0.9004740715026855,0.9004740715026855,0.0,235.24880981445312,210.0,45116.984375,0.0,3196.495361328125,1.0,280.3577575683594,283.30926513671875,291.3665466308594,294.2620544433594,293.1499938964844,293.1499938964844,280.04998779296875,36051.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98688542842865,1.0,0.0,0.0,3.657059192657471,3.65708327293396,8.923952918848954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.3125,0.0,1541.4237060546875,1895.4371337890625,0.0,4188.28076171875,0.9068828225135804,1.0,0.0,3.0,1.0,0.0
12153840,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8004668951034546,0.3857773244380951,0.3512586951255798,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.910680055618286,0.5743119120597839,0.5468763113021851,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9642334580421448,0.6717836260795593,0.4703725278377533,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7716463804244995,0.3460221886634826,0.3322431445121765,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6705492734909058,0.224737599492073,1.034016251564026,284.8912048339844,284.95001220703125,299.21160888671875,288.3318176269531,297.8455810546875,297.2782897949219,284.88995361328125,1.0,0.6381471753120422,0.3934000134468078,0.3934000134468078,1.0,1.0,-3.284004211425781,0.9646451473236084,2.319359064102173,0.2243563532829284,0.9004740715026855,0.9004740715026855,0.0,235.24880981445312,210.0,45116.984375,0.0,3196.495361328125,1.0,280.3577575683594,283.30926513671875,291.3665466308594,294.2620544433594,293.1499938964844,293.1499938964844,280.04998779296875,36051.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98688542842865,1.0,0.0,0.0,3.657059192657471,3.65708327293396,8.923952918848954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.3125,0.0,1541.4237060546875,1895.4371337890625,0.0,4188.28076171875,0.9068828225135804,1.0,0.0,3.0,1.0,0.0
12153900,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.8053128123283386,0.3849323093891144,0.3504614531993866,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75177001953125,0.916866421699524,0.5731853246688843,0.5457926988601685,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.9712359309196472,0.6731321811676025,0.4713002145290375,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.7766183018684387,0.3457866907119751,0.3319385051727295,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.6750156879425049,0.2246155589818954,1.0329269170761108,284.7523193359375,284.95001220703125,299.20233154296875,288.3276672363281,297.8380432128906,297.2720031738281,284.7449645996094,1.0,0.6347663998603821,0.3932435214519501,0.3932435214519501,1.0,1.0,-3.281186819076538,0.963232696056366,2.317954063415528,0.223619744181633,0.8978061676025391,0.8978061676025391,0.0,229.67169189453125,210.0,46065.11328125,0.0,3159.0419921875,1.0,280.1010437011719,283.13262939453125,291.399658203125,294.4166259765625,293.1499938964844,293.1499938964844,280.04998779296875,36165.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960737228393556,1.0,0.0,0.0,3.6537282466888414,3.653752088546753,8.907703659133404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.78466796875,0.0,1538.55908203125,1895.4371337890625,0.0,4266.80029296875,0.9061779975891112,1.0,0.0,3.0,1.0,0.0
