time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153960,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.8097195625305176,0.3838777244091034,0.3493731617927551,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.9228166341781616,0.571806013584137,0.5443680286407471,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.9775657653808594,0.6742336750030518,0.4719474911689758,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.7813135981559753,0.3453492820262909,0.3313899636268616,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.6791983246803284,0.2243210077285766,1.030944585800171,284.7032165527344,284.95001220703125,299.1931457519531,288.3236083984375,297.8287048339844,297.2633972167969,284.70172119140625,1.0,0.6311876773834229,0.3929710984230041,0.3929710984230041,1.0,1.0,-3.2759037017822266,0.9606683850288392,2.315235376358032,0.222268208861351,0.8956275582313538,0.8956275582313538,0.0,224.34097290039065,198.0,46111.2890625,0.0,3117.65234375,1.0,280.05810546875,283.0823059082031,291.375732421875,294.3538818359375,293.1499938964844,293.1499938964844,280.3500061035156,36263.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647942543029785,3.6479666233062735,8.879515576154517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.6787109375,0.0,1532.84814453125,1895.4371337890625,0.0,4300.0,0.9049821496009828,1.0,0.0,3.0,1.0,0.0
12154020,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8208020925521851,0.3832988739013672,0.3479796350002289,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9382222294807434,0.5705374479293823,0.5422585606575012,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.991750419139862,0.6783758997917175,0.4740447103977203,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7932708859443665,0.3453834652900696,0.3306686282157898,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6897952556610107,0.2243265062570572,1.0278301239013672,284.8643798828125,284.95001220703125,299.1751708984375,288.3156433105469,297.82379150390625,297.26531982421875,284.8655090332031,1.0,0.6239860653877258,0.3924262821674347,0.3924262821674347,1.0,1.0,-3.269587755203247,0.9569759368896484,2.312611818313598,0.2197915464639663,0.8958020806312561,0.8958020806312561,0.0,212.5714263916016,186.0,44922.765625,0.0,3038.245361328125,1.0,280.3421325683594,283.2877502441406,291.27880859375,294.11895751953125,293.1499938964844,293.1499938964844,280.6499938964844,36155.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890746474266052,1.0,0.0,0.0,3.641390800476074,3.641414642333984,8.84764858710696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.56884765625,0.0,1524.7733154296875,1895.4371337890625,0.0,4207.09130859375,0.9034707546234132,1.0,0.0,3.0,1.0,0.0
12154080,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8208020925521851,0.3832988739013672,0.3479796350002289,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9382222294807434,0.5705374479293823,0.5422585606575012,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.991750419139862,0.6783758997917175,0.4740447103977203,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7932708859443665,0.3453834652900696,0.3306686282157898,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6897952556610107,0.2243265062570572,1.0278301239013672,284.8643798828125,284.95001220703125,299.1751708984375,288.3156433105469,297.82379150390625,297.26531982421875,284.8655090332031,1.0,0.6239860653877258,0.3924262821674347,0.3924262821674347,1.0,1.0,-3.269587755203247,0.9569759368896484,2.312611818313598,0.2197915464639663,0.8958020806312561,0.8958020806312561,0.0,212.5714263916016,186.0,44922.765625,0.0,3038.245361328125,1.0,280.3421325683594,283.2877502441406,291.27880859375,294.11895751953125,293.1499938964844,293.1499938964844,280.6499938964844,36155.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890746474266052,1.0,0.0,0.0,3.641390800476074,3.641414642333984,8.84764858710696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.56884765625,0.0,1524.7733154296875,1895.4371337890625,0.0,4207.09130859375,0.9034707546234132,1.0,0.0,3.0,1.0,0.0
12154140,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8332855105400085,0.3839262723922729,0.3479399383068084,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9550098776817322,0.5706110596656799,0.5416600704193115,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9990000128746032,0.6847460865974426,0.4669659435749054,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8068713545799255,0.3463886678218841,0.3310019969940185,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7019931674003601,0.2251082360744476,1.0285495519638062,285.0435485839844,284.95001220703125,299.1576232910156,288.3079528808594,297.8310241699219,297.2842712402344,285.04425048828125,1.0,0.6166936755180359,0.3918814659118652,0.3918814659118652,1.0,1.0,-3.261587381362915,0.95268714427948,2.308900117874145,0.2174540609121322,0.8985697627067566,0.8985697627067566,0.0,201.318603515625,189.0,43732.82421875,0.0,2958.412109375,1.0,280.6416931152344,283.5091247558594,291.2514038085937,294.0012512207031,293.1499938964844,293.1499938964844,280.95001220703125,35959.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744958877563475,1.0,0.0,0.0,3.6423544883728014,3.642378330230713,8.85233248482109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.72265625,0.0,1524.373291015625,1895.4371337890625,0.0,4080.697998046875,0.903555154800415,1.0,0.0,3.0,1.0,0.0
12154200,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8332855105400085,0.3839262723922729,0.3479399383068084,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9550098776817322,0.5706110596656799,0.5416600704193115,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9990000128746032,0.6847460865974426,0.4669659435749054,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8068713545799255,0.3463886678218841,0.3310019969940185,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7019931674003601,0.2251082360744476,1.0285495519638062,285.0435485839844,284.95001220703125,299.1576232910156,288.3079528808594,297.8310241699219,297.2842712402344,285.04425048828125,1.0,0.6166936755180359,0.3918814659118652,0.3918814659118652,1.0,1.0,-3.261587381362915,0.95268714427948,2.308900117874145,0.2174540609121322,0.8985697627067566,0.8985697627067566,0.0,201.318603515625,189.0,43732.82421875,0.0,2958.412109375,1.0,280.6416931152344,283.5091247558594,291.2514038085937,294.0012512207031,293.1499938964844,293.1499938964844,280.95001220703125,35959.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744958877563475,1.0,0.0,0.0,3.6423544883728014,3.642378330230713,8.85233248482109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.72265625,0.0,1524.373291015625,1895.4371337890625,0.0,4080.697998046875,0.903555154800415,1.0,0.0,3.0,1.0,0.0
12154260,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.8401485681533813,0.3850569427013397,0.34865403175354,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.9633266925811768,0.5713052749633789,0.5419766306877136,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.226806640625,0.9990000128746032,0.6949710249900818,0.4558291137218475,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22637939453125,0.8141904473304749,0.3479098677635193,0.3321193158626556,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22589111328125,0.7090246677398682,0.2264170050621032,1.0328668355941772,285.22662353515625,284.95001220703125,299.14044189453125,288.3005065917969,297.85406494140625,297.3247375488281,285.2279357910156,1.0,0.6134248375892639,0.3915700316429138,0.3915700316429138,1.0,1.0,-3.255955219268799,0.9498754739761353,2.306079864501953,0.2156025320291519,0.9037688970565796,0.9037688970565796,0.0,196.0230255126953,192.0,42702.296875,0.0,2917.0517578125,1.0,280.94171142578125,283.7336730957031,291.246337890625,293.9236755371094,293.1499938964844,293.1499938964844,280.6499938964844,35730.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608283042907716,1.0,0.0,0.0,3.6517350673675537,3.651759147644043,8.897987981981714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.501953125,0.0,1533.0799560546875,1895.4371337890625,0.0,3959.9658203125,0.9054998159408568,1.0,0.0,3.0,1.0,0.0
12154320,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.8401485681533813,0.3850569427013397,0.34865403175354,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.9633266925811768,0.5713052749633789,0.5419766306877136,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.226806640625,0.9990000128746032,0.6949710249900818,0.4558291137218475,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22637939453125,0.8141904473304749,0.3479098677635193,0.3321193158626556,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22589111328125,0.7090246677398682,0.2264170050621032,1.0328668355941772,285.22662353515625,284.95001220703125,299.14044189453125,288.3005065917969,297.85406494140625,297.3247375488281,285.2279357910156,1.0,0.6134248375892639,0.3915700316429138,0.3915700316429138,1.0,1.0,-3.255955219268799,0.9498754739761353,2.306079864501953,0.2156025320291519,0.9037688970565796,0.9037688970565796,0.0,196.0230255126953,192.0,42702.296875,0.0,2917.0517578125,1.0,280.94171142578125,283.7336730957031,291.246337890625,293.9236755371094,293.1499938964844,293.1499938964844,280.6499938964844,35730.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608283042907716,1.0,0.0,0.0,3.6517350673675537,3.651759147644043,8.897987981981714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.501953125,0.0,1533.0799560546875,1895.4371337890625,0.0,3959.9658203125,0.9054998159408568,1.0,0.0,3.0,1.0,0.0
12154380,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8427531123161316,0.3846829533576965,0.3487210869789123,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9662777185440063,0.5705198049545288,0.5416743159294128,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9990000128746032,0.7033606767654419,0.4514721632003784,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8173331618309021,0.3485109508037567,0.3329504728317261,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7123395204544067,0.2271972447633743,1.0370914936065674,285.0575256347656,284.95001220703125,299.1236267089844,288.2933044433594,297.861572265625,297.34307861328125,285.0563659667969,1.0,0.6125397086143494,0.3912585973739624,0.3912585973739624,1.0,1.0,-3.256513833999634,0.9491952061653136,2.3073184490203857,0.2147364169359207,0.9038102626800536,0.9038102626800536,0.0,194.10533142089844,195.0,43771.08203125,0.0,2907.577392578125,1.0,280.6578369140625,283.52001953125,291.3352355957031,294.1458435058594,293.1499938964844,293.1499938964844,280.3500061035156,35828.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735797047615052,1.0,0.0,0.0,3.658827066421509,3.658850908279419,8.932582318266213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.75390625,0.0,1541.7254638671875,1895.4371337890625,0.0,4072.66943359375,0.907126784324646,1.0,0.0,3.0,1.0,0.0
12154440,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8427531123161316,0.3846829533576965,0.3487210869789123,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9662777185440063,0.5705198049545288,0.5416743159294128,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9990000128746032,0.7033606767654419,0.4514721632003784,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8173331618309021,0.3485109508037567,0.3329504728317261,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7123395204544067,0.2271972447633743,1.0370914936065674,285.0575256347656,284.95001220703125,299.1236267089844,288.2933044433594,297.861572265625,297.34307861328125,285.0563659667969,1.0,0.6125397086143494,0.3912585973739624,0.3912585973739624,1.0,1.0,-3.256513833999634,0.9491952061653136,2.3073184490203857,0.2147364169359207,0.9038102626800536,0.9038102626800536,0.0,194.10533142089844,195.0,43771.08203125,0.0,2907.577392578125,1.0,280.6578369140625,283.52001953125,291.3352355957031,294.1458435058594,293.1499938964844,293.1499938964844,280.3500061035156,35828.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735797047615052,1.0,0.0,0.0,3.658827066421509,3.658850908279419,8.932582318266213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.75390625,0.0,1541.7254638671875,1895.4371337890625,0.0,4072.66943359375,0.907126784324646,1.0,0.0,3.0,1.0,0.0
12154500,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8423076272010803,0.3839740753173828,0.3482576012611389,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9657397866249084,0.5695459842681885,0.5409590005874634,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9990000128746032,0.7064092755317688,0.4516254961490631,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8172613382339478,0.3483743071556091,0.3329709470272064,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7124386429786682,0.2272452712059021,1.0378751754760742,284.9199523925781,284.95001220703125,299.1153259277344,288.289794921875,297.85809326171875,297.3420104980469,284.9126281738281,1.0,0.6125661134719849,0.3911028802394867,0.3911028802394867,1.0,1.0,-3.256248712539673,0.9486681818962096,2.3075804710388184,0.2142394930124282,0.9022729396820068,0.9022729396820068,0.0,194.1602325439453,195.0,44772.3359375,0.0,2907.326171875,1.0,280.4009704589844,283.34295654296875,291.369384765625,294.3036804199219,293.1499938964844,293.1499938964844,280.3500061035156,35930.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835493564605712,1.0,0.0,0.0,3.659933567047119,3.659957647323608,8.937986990531499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.38720703125,0.0,1543.727783203125,1895.4371337890625,0.0,4159.4990234375,0.9074071049690248,1.0,0.0,3.0,1.0,0.0
12154560,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8409189581871033,0.3830448985099792,0.3475004732608795,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9641071557998656,0.5683088898658752,0.539897620677948,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.7088019847869873,0.4530024826526642,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8162861466407776,0.3480139076709747,0.3327301740646362,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7116596102714539,0.2270887047052383,1.0376522541046145,284.8726501464844,284.95001220703125,299.10711669921875,288.2863464355469,297.8509826660156,297.3358459472656,284.871337890625,1.0,0.6127553582191467,0.3908989131450653,0.3908989131450653,1.0,1.0,-3.25516128540039,0.9477322101593018,2.307429075241089,0.2135179936885833,0.9012415409088136,0.9012415409088136,0.0,194.72283935546875,198.0,44883.73046875,0.0,2908.163818359375,1.0,280.3580322265625,283.29296875,291.3453369140625,294.2449951171875,293.1499938964844,293.1499938964844,280.04998779296875,36017.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988713264465332,1.0,0.0,0.0,3.658802032470703,3.658826112747192,8.93246124178404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.021484375,0.0,1543.1142578125,1895.4371337890625,0.0,4203.990234375,0.9072430729866028,1.0,0.0,3.0,1.0,0.0
12154620,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.836841881275177,0.3808320462703705,0.3457119762897491,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.9591437578201294,0.5654053688049316,0.5373976826667786,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.9990000128746032,0.7121411561965942,0.4576927125453949,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.8129426836967468,0.3469025790691376,0.3318912982940674,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871032714844,0.7086304426193237,0.2263665497303009,1.0354350805282593,284.6863098144531,284.95001220703125,299.09088134765625,288.2796325683594,297.8310241699219,297.3154296875,284.6849975585937,1.0,0.6134458184242249,0.3904909193515777,0.3904909193515777,1.0,1.0,-3.251971483230591,0.9454965591430664,2.3064749240875244,0.2119220644235611,0.8961732387542725,0.8961732387542725,0.0,196.67662048339844,201.0,45913.8203125,0.0,2912.298583984375,1.0,280.0581970214844,283.06756591796875,291.3326110839844,294.29998779296875,293.1499938964844,293.1499938964844,280.3500061035156,36254.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500163078308105,3.6500403881073,8.889614377949329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.087890625,0.0,1535.0889892578125,1895.4371337890625,0.0,4300.0,0.9054369926452636,1.0,0.0,3.0,1.0,0.0
12154680,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.836841881275177,0.3808320462703705,0.3457119762897491,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.9591437578201294,0.5654053688049316,0.5373976826667786,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.9990000128746032,0.7121411561965942,0.4576927125453949,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.8129426836967468,0.3469025790691376,0.3318912982940674,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871032714844,0.7086304426193237,0.2263665497303009,1.0354350805282593,284.6863098144531,284.95001220703125,299.09088134765625,288.2796325683594,297.8310241699219,297.3154296875,284.6849975585937,1.0,0.6134458184242249,0.3904909193515777,0.3904909193515777,1.0,1.0,-3.251971483230591,0.9454965591430664,2.3064749240875244,0.2119220644235611,0.8961732387542725,0.8961732387542725,0.0,196.67662048339844,201.0,45913.8203125,0.0,2912.298583984375,1.0,280.0581970214844,283.06756591796875,291.3326110839844,294.29998779296875,293.1499938964844,293.1499938964844,280.3500061035156,36254.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500163078308105,3.6500403881073,8.889614377949329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.087890625,0.0,1535.0889892578125,1895.4371337890625,0.0,4300.0,0.9054369926452636,1.0,0.0,3.0,1.0,0.0
12154740,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.833458423614502,0.3800623118877411,0.3446493148803711,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9546477794647216,0.5639438033103943,0.5356153249740601,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9990000128746032,0.7165172696113586,0.4622417092323303,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8099541068077087,0.3466693758964538,0.3314237892627716,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.7057708501815796,0.2261363416910171,1.0337516069412231,284.8519897460937,284.95001220703125,299.07489013671875,288.27313232421875,297.8231201171875,297.31158447265625,284.8532409667969,1.0,0.6145355701446533,0.3900829553604126,0.3900829553604126,1.0,1.0,-3.251424789428711,0.9441739320755004,2.3072509765625,0.2105118036270141,0.896214485168457,0.896214485168457,0.0,198.69314575195312,204.0,44779.87109375,0.0,2922.3525390625,1.0,280.3421630859375,283.27667236328125,291.2345275878906,294.0643920898437,293.1499938964844,293.1499938964844,280.6499938964844,36157.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891727566719056,1.0,0.0,0.0,3.643386840820313,3.6434109210968018,8.8573517587065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.15478515625,0.0,1527.001220703125,1895.4371337890625,0.0,4207.9326171875,0.9039174914360046,1.0,0.0,3.0,1.0,0.0
12154800,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.833458423614502,0.3800623118877411,0.3446493148803711,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9546477794647216,0.5639438033103943,0.5356153249740601,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9990000128746032,0.7165172696113586,0.4622417092323303,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8099541068077087,0.3466693758964538,0.3314237892627716,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.7057708501815796,0.2261363416910171,1.0337516069412231,284.8519897460937,284.95001220703125,299.07489013671875,288.27313232421875,297.8231201171875,297.31158447265625,284.8532409667969,1.0,0.6145355701446533,0.3900829553604126,0.3900829553604126,1.0,1.0,-3.251424789428711,0.9441739320755004,2.3072509765625,0.2105118036270141,0.896214485168457,0.896214485168457,0.0,198.69314575195312,204.0,44779.87109375,0.0,2922.3525390625,1.0,280.3421630859375,283.27667236328125,291.2345275878906,294.0643920898437,293.1499938964844,293.1499938964844,280.6499938964844,36157.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891727566719056,1.0,0.0,0.0,3.643386840820313,3.6434109210968018,8.8573517587065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.15478515625,0.0,1527.001220703125,1895.4371337890625,0.0,4207.9326171875,0.9039174914360046,1.0,0.0,3.0,1.0,0.0
12154860,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8320220112800598,0.3805160522460937,0.3448936939239502,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9523188471794128,0.5638905763626099,0.5353513360023499,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.7226934432983398,0.4651387333869934,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8087830543518066,0.347503125667572,0.3320451378822326,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.704720139503479,0.2267377525568008,1.0358388423919678,285.03973388671875,284.95001220703125,299.0591125488281,288.2668762207031,297.8277893066406,297.3251037597656,285.0412292480469,1.0,0.6163352727890015,0.3897043168544769,0.3897043168544769,1.0,1.0,-3.258134365081787,0.9454100728034972,2.3127243518829346,0.2100540697574615,0.8989646434783936,0.8989646434783936,0.0,200.2855682373047,207.0,43719.421875,0.0,2945.39990234375,1.0,280.6416931152344,283.5057983398437,291.2101135253906,293.9535217285156,293.1499938964844,293.1499938964844,280.95001220703125,35962.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745002388954164,1.0,0.0,0.0,3.644153594970703,3.644177675247192,8.86108011854958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.38623046875,0.0,1526.3929443359375,1895.4371337890625,0.0,4080.736328125,0.903961718082428,1.0,0.0,3.0,1.0,0.0
12154920,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8320220112800598,0.3805160522460937,0.3448936939239502,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9523188471794128,0.5638905763626099,0.5353513360023499,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.7226934432983398,0.4651387333869934,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8087830543518066,0.347503125667572,0.3320451378822326,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.704720139503479,0.2267377525568008,1.0358388423919678,285.03973388671875,284.95001220703125,299.0591125488281,288.2668762207031,297.8277893066406,297.3251037597656,285.0412292480469,1.0,0.6163352727890015,0.3897043168544769,0.3897043168544769,1.0,1.0,-3.258134365081787,0.9454100728034972,2.3127243518829346,0.2100540697574615,0.8989646434783936,0.8989646434783936,0.0,200.2855682373047,207.0,43719.421875,0.0,2945.39990234375,1.0,280.6416931152344,283.5057983398437,291.2101135253906,293.9535217285156,293.1499938964844,293.1499938964844,280.95001220703125,35962.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745002388954164,1.0,0.0,0.0,3.644153594970703,3.644177675247192,8.86108011854958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.38623046875,0.0,1526.3929443359375,1895.4371337890625,0.0,4080.736328125,0.903961718082428,1.0,0.0,3.0,1.0,0.0
12154980,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.8312836289405823,0.3815325200557709,0.3457328677177429,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.9508101940155028,0.5645421147346497,0.5358603596687317,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.9990000128746032,0.729953944683075,0.4676029980182647,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.8083911538124084,0.3489451706409454,0.3333184421062469,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.7045584321022034,0.227892205119133,1.0406490564346311,285.2342224121094,284.95001220703125,299.0434875488281,288.2608337402344,297.83819580078125,297.346435546875,285.2358093261719,1.0,0.6188164353370667,0.3893256783485412,0.3893256783485412,1.0,1.0,-3.270028829574585,0.948412299156189,2.3216164112091064,0.2102267444133758,0.904353141784668,0.904353141784668,0.0,201.9115447998047,210.0,42820.984375,0.0,2979.77978515625,1.0,280.9417419433594,283.73944091796875,291.2105712890625,293.8908386230469,293.1499938964844,293.1499938964844,280.6499938964844,35723.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616314172744752,1.0,0.0,0.0,3.653774499893189,3.653798341751098,8.907929327506281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.3837890625,0.0,1535.3006591796875,1895.4371337890625,0.0,3967.114990234375,0.9059529304504396,1.0,0.0,3.0,1.0,0.0
12155040,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.8312836289405823,0.3815325200557709,0.3457328677177429,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.9508101940155028,0.5645421147346497,0.5358603596687317,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.9990000128746032,0.729953944683075,0.4676029980182647,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.8083911538124084,0.3489451706409454,0.3333184421062469,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.7045584321022034,0.227892205119133,1.0406490564346311,285.2342224121094,284.95001220703125,299.0434875488281,288.2608337402344,297.83819580078125,297.346435546875,285.2358093261719,1.0,0.6188164353370667,0.3893256783485412,0.3893256783485412,1.0,1.0,-3.270028829574585,0.948412299156189,2.3216164112091064,0.2102267444133758,0.904353141784668,0.904353141784668,0.0,201.9115447998047,210.0,42820.984375,0.0,2979.77978515625,1.0,280.9417419433594,283.73944091796875,291.2105712890625,293.8908386230469,293.1499938964844,293.1499938964844,280.6499938964844,35723.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616314172744752,1.0,0.0,0.0,3.653774499893189,3.653798341751098,8.907929327506281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.3837890625,0.0,1535.3006591796875,1895.4371337890625,0.0,3967.114990234375,0.9059529304504396,1.0,0.0,3.0,1.0,0.0
12155100,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.830652117729187,0.3815459012985229,0.3460734784603119,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.949748396873474,0.5644069314002991,0.5360713601112366,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.9990000128746032,0.7330027222633362,0.4692091643810272,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.807996928691864,0.3494071960449219,0.3339749872684479,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7043483257293701,0.2283315062522888,1.0433403253555298,285.11187744140625,284.95001220703125,299.0357360839844,288.2579040527344,297.8382873535156,297.3500061035156,285.1054992675781,1.0,0.6202413439750671,0.3891363739967346,0.3891363739967346,1.0,1.0,-3.276652336120605,0.9501368403434752,2.3265154361724854,0.2104504406452179,0.9042603373527528,0.9042603373527528,0.0,202.93212890625,210.0,43788.64453125,0.0,2999.66064453125,1.0,280.6984558105469,283.5763244628906,291.2939758300781,294.128173828125,293.1499938964844,293.1499938964844,280.6499938964844,35765.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697540402412416,1.0,0.0,0.0,3.658461332321167,3.658485412597656,8.930797434913984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.46630859375,0.0,1540.8458251953125,1895.4371337890625,0.0,4039.04150390625,0.9069774150848388,1.0,0.0,3.0,1.0,0.0
12155160,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8290051221847534,0.3810583651065826,0.3458516299724579,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9474743604660034,0.5637377500534058,0.5356869101524353,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9990000128746032,0.7352704405784607,0.4719131886959076,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8066572546958923,0.349490076303482,0.3342462182044983,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7032696008682251,0.2284872382879257,1.0448046922683716,285.07086181640625,284.95001220703125,299.02801513671875,288.2550048828125,297.8325500488281,297.34552001953125,285.0698547363281,1.0,0.6216254830360413,0.3888258039951324,0.3888258039951324,1.0,1.0,-3.2812657356262207,0.950850784778595,2.3304150104522705,0.2101254314184188,0.9046154618263244,0.9046154618263244,0.0,204.3773956298828,213.0,43971.41796875,0.0,3017.666015625,1.0,280.6578063964844,283.5308532714844,291.30224609375,294.1227111816406,293.1499938964844,293.1499938964844,280.3500061035156,35814.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755011200904846,1.0,0.0,0.0,3.661391496658325,3.6614155769348153,8.94510890248057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.71875,0.0,1544.4833984375,1895.4371337890625,0.0,4089.49560546875,0.9076917171478271,1.0,0.0,3.0,1.0,0.0
12155220,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.824299156665802,0.3793160319328308,0.34463632106781,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.941074013710022,0.5615063309669495,0.5339936017990112,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.7380832433700562,0.4789506196975708,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8024515509605408,0.3489416539669037,0.3340784311294555,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6996377110481262,0.2281845062971115,1.044980764389038,284.88873291015625,284.95001220703125,299.0126037597656,288.2493896484375,297.8119506835937,297.323974609375,284.88751220703125,1.0,0.6241598129272461,0.3882046341896057,0.3882046341896057,1.0,1.0,-3.2862467765808105,0.9507834315299988,2.335463285446167,0.2088976800441742,0.902279794216156,0.902279794216156,0.0,207.8694610595703,216.0,45127.05078125,0.0,3047.997314453125,1.0,280.358154296875,283.3062744140625,291.31231689453125,294.22564697265625,293.1499938964844,293.1499938964844,280.04998779296875,35997.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914616346359252,1.0,0.0,0.0,3.662111282348633,3.662135362625122,8.948626373239676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.52392578125,0.0,1546.6622314453125,1895.4371337890625,0.0,4227.5283203125,0.9079700708389282,1.0,0.0,3.0,1.0,0.0
12155280,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.824299156665802,0.3793160319328308,0.34463632106781,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.941074013710022,0.5615063309669495,0.5339936017990112,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.7380832433700562,0.4789506196975708,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8024515509605408,0.3489416539669037,0.3340784311294555,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6996377110481262,0.2281845062971115,1.044980764389038,284.88873291015625,284.95001220703125,299.0126037597656,288.2493896484375,297.8119506835937,297.323974609375,284.88751220703125,1.0,0.6241598129272461,0.3882046341896057,0.3882046341896057,1.0,1.0,-3.2862467765808105,0.9507834315299988,2.335463285446167,0.2088976800441742,0.902279794216156,0.902279794216156,0.0,207.8694610595703,216.0,45127.05078125,0.0,3047.997314453125,1.0,280.358154296875,283.3062744140625,291.31231689453125,294.22564697265625,293.1499938964844,293.1499938964844,280.04998779296875,35997.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914616346359252,1.0,0.0,0.0,3.662111282348633,3.662135362625122,8.948626373239676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.52392578125,0.0,1546.6622314453125,1895.4371337890625,0.0,4227.5283203125,0.9079700708389282,1.0,0.0,3.0,1.0,0.0
12155340,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.8186399936676025,0.3769864737987518,0.3428117036819458,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.9333693385124208,0.5585660934448242,0.5315318703651428,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.9990000128746032,0.7391608357429504,0.4870301187038421,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.7971897721290588,0.3477746546268463,0.3332579433917999,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042236328125,0.6948487162590027,0.2272809594869613,1.0422574281692505,284.7034606933594,284.95001220703125,298.9972839355469,288.24395751953125,297.7849426269531,297.2935485839844,284.7021789550781,1.0,0.6262678503990173,0.3875834941864013,0.3875834941864013,1.0,1.0,-3.286550998687744,0.9491223096847534,2.3374288082122803,0.2070917934179306,0.8974468111991882,0.8974468111991882,0.0,211.70431518554688,219.0,46183.34765625,0.0,3070.17529296875,1.0,280.05816650390625,283.0816650390625,291.3080444335937,294.2872314453125,293.1499938964844,293.1499938964844,280.3500061035156,36229.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65424394607544,3.6542680263519287,8.910218980417994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.23583984375,0.0,1539.613037109375,1895.4371337890625,0.0,4300.0,0.9063655138015748,1.0,0.0,3.0,1.0,0.0
12155400,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.8186399936676025,0.3769864737987518,0.3428117036819458,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.9333693385124208,0.5585660934448242,0.5315318703651428,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.9990000128746032,0.7391608357429504,0.4870301187038421,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.7971897721290588,0.3477746546268463,0.3332579433917999,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042236328125,0.6948487162590027,0.2272809594869613,1.0422574281692505,284.7034606933594,284.95001220703125,298.9972839355469,288.24395751953125,297.7849426269531,297.2935485839844,284.7021789550781,1.0,0.6262678503990173,0.3875834941864013,0.3875834941864013,1.0,1.0,-3.286550998687744,0.9491223096847534,2.3374288082122803,0.2070917934179306,0.8974468111991882,0.8974468111991882,0.0,211.70431518554688,219.0,46183.34765625,0.0,3070.17529296875,1.0,280.05816650390625,283.0816650390625,291.3080444335937,294.2872314453125,293.1499938964844,293.1499938964844,280.3500061035156,36229.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65424394607544,3.6542680263519287,8.910218980417994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.23583984375,0.0,1539.613037109375,1895.4371337890625,0.0,4300.0,0.9063655138015748,1.0,0.0,3.0,1.0,0.0
12155460,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8142714500427246,0.3760823607444763,0.3416740894317627,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.927242636680603,0.5570310354232788,0.5297340154647827,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.7415468096733093,0.4936661422252655,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.793097734451294,0.347470223903656,0.3327719569206238,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6909852623939514,0.2268901914358139,1.0400447845458984,284.8681335449219,284.95001220703125,298.98199462890625,288.2387084960937,297.7715148925781,297.2816772460937,284.8693542480469,1.0,0.6281933784484863,0.3870948553085327,0.3870948553085327,1.0,1.0,-3.287748336791992,0.948136270046234,2.3396120071411133,0.2056143283843994,0.8976995944976807,0.8976995944976807,0.0,214.93377685546875,222.0,45046.35546875,0.0,3090.914306640625,1.0,280.3421630859375,283.2900085449219,291.2077331542969,294.0545349121094,293.1499938964844,293.1499938964844,280.6499938964844,36132.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921071529388428,1.0,0.0,0.0,3.648563861846924,3.648587942123413,8.88254078290629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.80712890625,0.0,1532.563720703125,1895.4371337890625,0.0,4233.04248046875,0.905057430267334,1.0,0.0,3.0,1.0,0.0
12155520,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8142714500427246,0.3760823607444763,0.3416740894317627,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.927242636680603,0.5570310354232788,0.5297340154647827,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.7415468096733093,0.4936661422252655,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.793097734451294,0.347470223903656,0.3327719569206238,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6909852623939514,0.2268901914358139,1.0400447845458984,284.8681335449219,284.95001220703125,298.98199462890625,288.2387084960937,297.7715148925781,297.2816772460937,284.8693542480469,1.0,0.6281933784484863,0.3870948553085327,0.3870948553085327,1.0,1.0,-3.287748336791992,0.948136270046234,2.3396120071411133,0.2056143283843994,0.8976995944976807,0.8976995944976807,0.0,214.93377685546875,222.0,45046.35546875,0.0,3090.914306640625,1.0,280.3421630859375,283.2900085449219,291.2077331542969,294.0545349121094,293.1499938964844,293.1499938964844,280.6499938964844,36132.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921071529388428,1.0,0.0,0.0,3.648563861846924,3.648587942123413,8.88254078290629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.80712890625,0.0,1532.563720703125,1895.4371337890625,0.0,4233.04248046875,0.905057430267334,1.0,0.0,3.0,1.0,0.0
12155580,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8121584057807922,0.3764121830463409,0.3418318927288055,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9239552021026612,0.5568901300430298,0.5294182896614075,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9990000128746032,0.7459719181060791,0.497890830039978,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7912499308586121,0.3482211530208587,0.3333466649055481,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6892586946487427,0.2273471355438232,1.0416066646575928,285.05419921875,284.95001220703125,298.9666748046875,288.2336730957031,297.7715759277344,297.28863525390625,285.0556335449219,1.0,0.6304609775543213,0.386606216430664,0.386606216430664,1.0,1.0,-3.295201301574707,0.949280560016632,2.34592080116272,0.204884722828865,0.9006332755088806,0.9006332755088806,0.0,217.29714965820312,225.0,43973.85546875,0.0,3120.489990234375,1.0,280.6417541503906,283.5178527832031,291.17999267578125,293.9393310546875,293.1499938964844,293.1499938964844,280.3500061035156,35939.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978022277355194,1.0,0.0,0.0,3.650181293487549,3.650205135345459,8.890417007023643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.751953125,0.0,1532.9208984375,1895.4371337890625,0.0,4111.50830078125,0.9052940011024476,1.0,0.0,3.0,1.0,0.0
12155640,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8121584057807922,0.3764121830463409,0.3418318927288055,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9239552021026612,0.5568901300430298,0.5294182896614075,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9990000128746032,0.7459719181060791,0.497890830039978,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7912499308586121,0.3482211530208587,0.3333466649055481,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6892586946487427,0.2273471355438232,1.0416066646575928,285.05419921875,284.95001220703125,298.9666748046875,288.2336730957031,297.7715759277344,297.28863525390625,285.0556335449219,1.0,0.6304609775543213,0.386606216430664,0.386606216430664,1.0,1.0,-3.295201301574707,0.949280560016632,2.34592080116272,0.204884722828865,0.9006332755088806,0.9006332755088806,0.0,217.29714965820312,225.0,43973.85546875,0.0,3120.489990234375,1.0,280.6417541503906,283.5178527832031,291.17999267578125,293.9393310546875,293.1499938964844,293.1499938964844,280.3500061035156,35939.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978022277355194,1.0,0.0,0.0,3.650181293487549,3.650205135345459,8.890417007023643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.751953125,0.0,1532.9208984375,1895.4371337890625,0.0,4111.50830078125,0.9052940011024476,1.0,0.0,3.0,1.0,0.0
12155700,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8111574649810791,0.3761965036392212,0.3419431149959564,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9224328994750975,0.5564923882484436,0.5293511748313904,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9990000128746032,0.7478106617927551,0.4999436736106872,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7904621362686157,0.3484369218349457,0.3337508141994476,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.6885849237442017,0.2275217920541763,1.0430351495742798,284.935546875,284.95001220703125,298.958984375,288.231201171875,297.7686462402344,297.2880554199219,284.9290771484375,1.0,0.6317219138145447,0.3863618969917297,0.3863618969917297,1.0,1.0,-3.29992938041687,0.9501853585243224,2.3497440814971924,0.2046990245580673,0.8994020819664001,0.8994020819664001,0.0,218.50372314453125,225.0,44979.08203125,0.0,3137.66015625,1.0,280.39862060546875,283.36041259765625,291.2578430175781,294.1677551269531,293.1499938964844,293.1499938964844,280.3500061035156,35994.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848472476005554,1.0,0.0,0.0,3.6505069732666016,3.650530815124512,8.892004075278237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.6875,0.0,1533.6934814453125,1895.4371337890625,0.0,4170.71337890625,0.9053530097007751,1.0,0.0,3.0,1.0,0.0
12155760,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8093045353889465,0.3755215406417846,0.3415467143058777,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9199628233909608,0.5556161999702454,0.5287587642669678,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.7489477396011353,0.5028511881828308,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7889491319656372,0.3483205735683441,0.3338221907615661,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6872626543045044,0.2274583280086517,1.043458104133606,284.8941650390625,284.95001220703125,298.9512939453125,288.2287902832031,297.7610778808594,297.2809753417969,284.8931884765625,1.0,0.6329254508018494,0.3861017525196075,0.3861017525196075,1.0,1.0,-3.3028347492218018,0.9504276514053344,2.3524069786071777,0.2042736560106277,0.8985767960548401,0.8985767960548401,0.0,220.0577087402344,228.0,45121.12109375,0.0,3152.814697265625,1.0,280.357666015625,283.3157043457031,291.26611328125,294.1584167480469,293.1499938964844,293.1499938964844,280.6499938964844,36054.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989534318447113,1.0,0.0,0.0,3.648881435394287,3.648905277252197,8.884086355465115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.837890625,0.0,1532.3326416015625,1895.4371337890625,0.0,4211.03271484375,0.9050567150115968,1.0,0.0,3.0,1.0,0.0
