time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155820,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8060262799263,0.375234991312027,0.3410695791244507,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9155689477920532,0.5548633933067322,0.5278303623199463,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9990000128746032,0.7523580193519592,0.5082630515098572,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7862581610679626,0.3486941456794739,0.3340682685375213,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6848713755607605,0.227712020277977,1.0444211959838867,285.061767578125,284.95001220703125,298.93585205078125,288.2240905761719,297.7550048828125,297.2793884277344,285.06304931640625,1.0,0.6353268623352051,0.3855814933776855,0.3855814933776855,1.0,1.0,-3.3091013431549072,0.9510645270347596,2.358036756515503,0.2033209353685379,0.9014360308647156,0.9014360308647156,0.0,223.00115966796875,231.0,44077.953125,0.0,3183.291748046875,1.0,280.64215087890625,283.52410888671875,291.1944885253906,293.9736633300781,293.1499938964844,293.1499938964844,280.3500061035156,35902.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801706075668336,1.0,0.0,0.0,3.651740789413452,3.651764869689941,8.898016403691145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.88525390625,0.0,1534.3780517578125,1895.4371337890625,0.0,4130.2060546875,0.9056140184402466,1.0,0.0,3.0,1.0,0.0
12155880,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8060262799263,0.375234991312027,0.3410695791244507,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9155689477920532,0.5548633933067322,0.5278303623199463,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9990000128746032,0.7523580193519592,0.5082630515098572,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7862581610679626,0.3486941456794739,0.3340682685375213,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6848713755607605,0.227712020277977,1.0444211959838867,285.061767578125,284.95001220703125,298.93585205078125,288.2240905761719,297.7550048828125,297.2793884277344,285.06304931640625,1.0,0.6353268623352051,0.3855814933776855,0.3855814933776855,1.0,1.0,-3.3091013431549072,0.9510645270347596,2.358036756515503,0.2033209353685379,0.9014360308647156,0.9014360308647156,0.0,223.00115966796875,231.0,44077.953125,0.0,3183.291748046875,1.0,280.64215087890625,283.52410888671875,291.1944885253906,293.9736633300781,293.1499938964844,293.1499938964844,280.3500061035156,35902.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801706075668336,1.0,0.0,0.0,3.651740789413452,3.651764869689941,8.898016403691145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.88525390625,0.0,1534.3780517578125,1895.4371337890625,0.0,4130.2060546875,0.9056140184402466,1.0,0.0,3.0,1.0,0.0
12155940,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.802631676197052,0.3741315901279449,0.3405432105064392,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9112295508384703,0.5533417463302612,0.5268839001655579,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.7545284032821655,0.513780951499939,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7835673093795776,0.3485921323299408,0.334329217672348,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6825069189071655,0.2276644855737686,1.0455536842346191,284.89971923828125,284.95001220703125,298.9202880859375,288.2195739746094,297.7416687011719,297.26788330078125,284.898681640625,1.0,0.6377871632575989,0.3850612044334411,0.3850612044334411,1.0,1.0,-3.31564736366272,0.9517818093299866,2.363865375518799,0.2025221437215805,0.899435818195343,0.899435818195343,0.0,226.0469970703125,234.0,45215.4375,0.0,3215.0693359375,1.0,280.3578186035156,283.3201599121094,291.2593688964844,294.16168212890625,293.1499938964844,293.1499938964844,280.6499938964844,36030.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917845726013184,1.0,0.0,0.0,3.651357889175415,3.651381969451904,8.896149665815756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.2783203125,0.0,1534.904296875,1895.4371337890625,0.0,4230.28759765625,0.9055919647216796,1.0,0.0,3.0,1.0,0.0
12156000,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.802631676197052,0.3741315901279449,0.3405432105064392,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9112295508384703,0.5533417463302612,0.5268839001655579,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.7545284032821655,0.513780951499939,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7835673093795776,0.3485921323299408,0.334329217672348,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6825069189071655,0.2276644855737686,1.0455536842346191,284.89971923828125,284.95001220703125,298.9202880859375,288.2195739746094,297.7416687011719,297.26788330078125,284.898681640625,1.0,0.6377871632575989,0.3850612044334411,0.3850612044334411,1.0,1.0,-3.31564736366272,0.9517818093299866,2.363865375518799,0.2025221437215805,0.899435818195343,0.899435818195343,0.0,226.0469970703125,234.0,45215.4375,0.0,3215.0693359375,1.0,280.3578186035156,283.3201599121094,291.2593688964844,294.16168212890625,293.1499938964844,293.1499938964844,280.6499938964844,36030.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917845726013184,1.0,0.0,0.0,3.651357889175415,3.651381969451904,8.896149665815756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.2783203125,0.0,1534.904296875,1895.4371337890625,0.0,4230.28759765625,0.9055919647216796,1.0,0.0,3.0,1.0,0.0
12156060,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.7992025017738342,0.3737486898899078,0.339968740940094,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9069615602493286,0.5524788498878479,0.5258362889289856,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9990000128746032,0.7573471069335938,0.5193622708320618,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.780791699886322,0.3488648533821106,0.334467738866806,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6800000071525574,0.2278153449296951,1.046028733253479,285.06573486328125,284.95001220703125,298.9045715332031,288.2152099609375,297.7341613769531,297.26446533203125,285.06695556640625,1.0,0.6401345729827881,0.3845123648643493,0.3845123648643493,1.0,1.0,-3.32114052772522,0.9520649909973145,2.3690755367279053,0.2013922184705734,0.9023371934890748,0.9023371934890748,0.0,229.10226440429688,237.0,44160.57421875,0.0,3244.669677734375,1.0,280.6421813964844,283.52716064453125,291.1836242675781,293.9685363769531,293.1499938964844,293.1499938964844,280.3500061035156,35887.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818944334983826,1.0,0.0,0.0,3.6548118591308594,3.6548359394073486,8.912988960219081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.26904296875,0.0,1537.6832275390625,1895.4371337890625,0.0,4145.1689453125,0.906289279460907,1.0,0.0,3.0,1.0,0.0
12156120,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.7992025017738342,0.3737486898899078,0.339968740940094,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9069615602493286,0.5524788498878479,0.5258362889289856,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9990000128746032,0.7573471069335938,0.5193622708320618,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.780791699886322,0.3488648533821106,0.334467738866806,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6800000071525574,0.2278153449296951,1.046028733253479,285.06573486328125,284.95001220703125,298.9045715332031,288.2152099609375,297.7341613769531,297.26446533203125,285.06695556640625,1.0,0.6401345729827881,0.3845123648643493,0.3845123648643493,1.0,1.0,-3.32114052772522,0.9520649909973145,2.3690755367279053,0.2013922184705734,0.9023371934890748,0.9023371934890748,0.0,229.10226440429688,237.0,44160.57421875,0.0,3244.669677734375,1.0,280.6421813964844,283.52716064453125,291.1836242675781,293.9685363769531,293.1499938964844,293.1499938964844,280.3500061035156,35887.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818944334983826,1.0,0.0,0.0,3.6548118591308594,3.6548359394073486,8.912988960219081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.26904296875,0.0,1537.6832275390625,1895.4371337890625,0.0,4145.1689453125,0.906289279460907,1.0,0.0,3.0,1.0,0.0
12156180,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.795840322971344,0.3725900053977966,0.3393887281417846,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9029719233512878,0.5509005188941956,0.5248292088508606,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.7590013146400452,0.5248857140541077,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7781438231468201,0.3487076461315155,0.3346705734729767,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6776368618011475,0.2276992797851562,1.0468324422836304,284.9029846191406,284.95001220703125,298.8886413574219,288.2109680175781,297.7202453613281,297.2523193359375,284.90191650390625,1.0,0.6425250768661499,0.3839635252952575,0.3839635252952575,1.0,1.0,-3.3270907402038574,0.9524855613708496,2.374605178833008,0.200439378619194,0.9003742337226868,0.9003742337226868,0.0,232.1865997314453,240.0,45295.19140625,0.0,3275.5458984375,1.0,280.3577880859375,283.3225402832031,291.24884033203125,294.1556701660156,293.1499938964844,293.1499938964844,280.04998779296875,36018.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930791854858398,1.0,0.0,0.0,3.6548476219177246,3.654871702194214,8.913162332646607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.0625,0.0,1538.7091064453125,1895.4371337890625,0.0,4241.33447265625,0.9063642621040344,1.0,0.0,3.0,1.0,0.0
12156240,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.795840322971344,0.3725900053977966,0.3393887281417846,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9029719233512878,0.5509005188941956,0.5248292088508606,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.7590013146400452,0.5248857140541077,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7781438231468201,0.3487076461315155,0.3346705734729767,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6776368618011475,0.2276992797851562,1.0468324422836304,284.9029846191406,284.95001220703125,298.8886413574219,288.2109680175781,297.7202453613281,297.2523193359375,284.90191650390625,1.0,0.6425250768661499,0.3839635252952575,0.3839635252952575,1.0,1.0,-3.3270907402038574,0.9524855613708496,2.374605178833008,0.200439378619194,0.9003742337226868,0.9003742337226868,0.0,232.1865997314453,240.0,45295.19140625,0.0,3275.5458984375,1.0,280.3577880859375,283.3225402832031,291.24884033203125,294.1556701660156,293.1499938964844,293.1499938964844,280.04998779296875,36018.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930791854858398,1.0,0.0,0.0,3.6548476219177246,3.654871702194214,8.913162332646607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.0625,0.0,1538.7091064453125,1895.4371337890625,0.0,4241.33447265625,0.9063642621040344,1.0,0.0,3.0,1.0,0.0
12156300,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.7935253977775574,0.3715836107730865,0.3387018144130707,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.9004184007644653,0.5496552586555481,0.5238953232765198,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.9990000128746032,0.7590137124061584,0.5281672477722168,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.7762814164161682,0.3482966125011444,0.3344721496105194,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.6759384274482727,0.2273796796798706,1.0461764335632324,284.7666015625,284.95001220703125,298.8805847167969,288.2089233398437,297.70928955078125,297.24078369140625,284.75958251953125,1.0,0.6435941457748413,0.3836891055107116,0.3836891055107116,1.0,1.0,-3.328064203262329,0.9520195126533508,2.376044750213623,0.1997441500425338,0.8978247046470642,0.8978247046470642,0.0,233.98475646972656,240.0,46282.76953125,0.0,3287.956787109375,1.0,280.1011047363281,283.14801025390625,291.281982421875,294.3086853027344,293.1499938964844,293.1499938964844,280.04998779296875,36134.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520800590515137,3.652104139328003,8.899668841877428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.30224609375,0.0,1536.488037109375,1895.4371337890625,0.0,4300.0,0.9057875871658324,1.0,0.0,3.0,1.0,0.0
12156360,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.7905555963516235,0.370377779006958,0.3377515375614166,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.897183895111084,0.5481804609298706,0.522662341594696,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.9990000128746032,0.7586442232131958,0.5306002497673035,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7738242149353027,0.347700297832489,0.334056556224823,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.6736680269241333,0.2268947958946228,1.044703245162964,284.719970703125,284.95001220703125,298.8724975585937,288.2069091796875,297.6966552734375,297.2268981933594,284.7186584472656,1.0,0.6444634199142456,0.3834269642829895,0.3834269642829895,1.0,1.0,-3.3261005878448486,0.9505953788757324,2.375505208969116,0.198805034160614,0.8957839012145996,0.8957839012145996,0.0,236.1405334472656,243.0,46360.9921875,0.0,3295.763916015625,1.0,280.05810546875,283.0993957519531,291.2738342285156,294.2570495605469,293.1499938964844,293.1499938964844,280.3500061035156,36231.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646885871887207,3.646909952163696,8.874372383615992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.283203125,0.0,1531.436767578125,1895.4371337890625,0.0,4300.0,0.9047239422798156,1.0,0.0,3.0,1.0,0.0
12156420,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7858242392539978,0.3694243431091308,0.3366212546825409,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.891818642616272,0.5466485023498535,0.5209372043609619,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9962678551673888,0.7606161832809448,0.531805157661438,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7698231935501099,0.3474190533161163,0.3336488604545593,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6698846817016602,0.2265146672725677,1.0427650213241575,284.8803100585937,284.95001220703125,298.8560791015625,288.2029724121094,297.6868896484375,297.2208557128906,284.8814392089844,1.0,0.645865797996521,0.3829027116298675,0.3829027116298675,1.0,1.0,-3.3212692737579346,0.9474657773971558,2.3738033771514893,0.1965361535549163,0.8961699604988098,0.8961699604988098,0.0,239.91140747070312,246.0,45170.421875,0.0,3306.27685546875,1.0,280.3421325683594,283.3039855957031,291.17724609375,294.031982421875,293.1499938964844,293.1499938964844,280.6499938964844,36126.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938875436782836,1.0,0.0,0.0,3.641444206237793,3.641468048095703,8.847907793096965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.33935546875,0.0,1524.6156005859375,1895.4371337890625,0.0,4248.2216796875,0.9034618139266968,1.0,0.0,3.0,1.0,0.0
12156480,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7858242392539978,0.3694243431091308,0.3366212546825409,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.891818642616272,0.5466485023498535,0.5209372043609619,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9962678551673888,0.7606161832809448,0.531805157661438,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7698231935501099,0.3474190533161163,0.3336488604545593,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6698846817016602,0.2265146672725677,1.0427650213241575,284.8803100585937,284.95001220703125,298.8560791015625,288.2029724121094,297.6868896484375,297.2208557128906,284.8814392089844,1.0,0.645865797996521,0.3829027116298675,0.3829027116298675,1.0,1.0,-3.3212692737579346,0.9474657773971558,2.3738033771514893,0.1965361535549163,0.8961699604988098,0.8961699604988098,0.0,239.91140747070312,246.0,45170.421875,0.0,3306.27685546875,1.0,280.3421325683594,283.3039855957031,291.17724609375,294.031982421875,293.1499938964844,293.1499938964844,280.6499938964844,36126.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938875436782836,1.0,0.0,0.0,3.641444206237793,3.641468048095703,8.847907793096965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.33935546875,0.0,1524.6156005859375,1895.4371337890625,0.0,4248.2216796875,0.9034618139266968,1.0,0.0,3.0,1.0,0.0
12156540,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.784093976020813,0.3697113990783691,0.3367334008216858,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8895424604415894,0.5464682579040527,0.5205850601196289,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9958065748214722,0.764695405960083,0.5344143509864807,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7685114145278931,0.3481584191322326,0.3342135548591614,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.6686373353004456,0.2269611954689026,1.0442789793014526,285.06414794921875,284.95001220703125,298.83935546875,288.1991577148437,297.68963623046875,297.232177734375,285.0655517578125,1.0,0.6477320790290833,0.382378488779068,0.382378488779068,1.0,1.0,-3.326624155044556,0.9477567076683044,2.3788673877716064,0.1954162269830703,0.8992186188697815,0.8992186188697815,0.0,242.08364868164065,249.0,44077.28125,0.0,3330.733154296875,1.0,280.6416931152344,283.5299072265625,291.1473693847656,293.9132080078125,293.1499938964844,293.1499938964844,280.95001220703125,35929.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801777005195618,1.0,0.0,0.0,3.643440961837769,3.643464803695679,8.857614375301637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.82421875,0.0,1525.358642578125,1895.4371337890625,0.0,4130.26806640625,0.9037795662879944,1.0,0.0,3.0,1.0,0.0
12156600,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.784093976020813,0.3697113990783691,0.3367334008216858,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8895424604415894,0.5464682579040527,0.5205850601196289,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9958065748214722,0.764695405960083,0.5344143509864807,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7685114145278931,0.3481584191322326,0.3342135548591614,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.6686373353004456,0.2269611954689026,1.0442789793014526,285.06414794921875,284.95001220703125,298.83935546875,288.1991577148437,297.68963623046875,297.232177734375,285.0655517578125,1.0,0.6477320790290833,0.382378488779068,0.382378488779068,1.0,1.0,-3.326624155044556,0.9477567076683044,2.3788673877716064,0.1954162269830703,0.8992186188697815,0.8992186188697815,0.0,242.08364868164065,249.0,44077.28125,0.0,3330.733154296875,1.0,280.6416931152344,283.5299072265625,291.1473693847656,293.9132080078125,293.1499938964844,293.1499938964844,280.95001220703125,35929.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801777005195618,1.0,0.0,0.0,3.643440961837769,3.643464803695679,8.857614375301637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.82421875,0.0,1525.358642578125,1895.4371337890625,0.0,4130.26806640625,0.9037795662879944,1.0,0.0,3.0,1.0,0.0
12156660,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.7834482192993164,0.370583713054657,0.3374479115009308,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.8883951306343079,0.5469929575920105,0.5209825038909912,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.9961966872215272,0.76956707239151,0.5376936197280884,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.768256425857544,0.3494972288608551,0.335398256778717,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.6685062646865845,0.2279601395130157,1.0484312772750854,285.2557373046875,284.95001220703125,298.82232666015625,288.1954650878906,297.6970520019531,297.2496643066406,285.2574462890625,1.0,0.6502022743225098,0.3819807171821594,0.3819807171821594,1.0,1.0,-3.3383171558380127,0.9505177736282348,2.3877992630004883,0.1954256892204284,0.9048770666122437,0.9048770666122437,0.0,243.9058532714844,252.0,43154.37109375,0.0,3367.748291015625,1.0,280.9417419433594,283.76123046875,291.1459350585937,293.8464050292969,293.1499938964844,293.1499938964844,280.6499938964844,35691.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674038887023926,1.0,0.0,0.0,3.6542563438415527,3.654280424118042,8.910279802876175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.7158203125,0.0,1535.601318359375,1895.4371337890625,0.0,4018.303466796875,0.9060384035110474,1.0,0.0,3.0,1.0,0.0
12156720,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.7834482192993164,0.370583713054657,0.3374479115009308,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.8883951306343079,0.5469929575920105,0.5209825038909912,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.9961966872215272,0.76956707239151,0.5376936197280884,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.768256425857544,0.3494972288608551,0.335398256778717,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.6685062646865845,0.2279601395130157,1.0484312772750854,285.2557373046875,284.95001220703125,298.82232666015625,288.1954650878906,297.6970520019531,297.2496643066406,285.2574462890625,1.0,0.6502022743225098,0.3819807171821594,0.3819807171821594,1.0,1.0,-3.3383171558380127,0.9505177736282348,2.3877992630004883,0.1954256892204284,0.9048770666122437,0.9048770666122437,0.0,243.9058532714844,252.0,43154.37109375,0.0,3367.748291015625,1.0,280.9417419433594,283.76123046875,291.1459350585937,293.8464050292969,293.1499938964844,293.1499938964844,280.6499938964844,35691.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674038887023926,1.0,0.0,0.0,3.6542563438415527,3.654280424118042,8.910279802876175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.7158203125,0.0,1535.601318359375,1895.4371337890625,0.0,4018.303466796875,0.9060384035110474,1.0,0.0,3.0,1.0,0.0
12156780,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.7810332775115967,0.3699615001678467,0.3374691903591156,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8854877352714539,0.5460821390151978,0.520735502243042,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9950522184371948,0.7721770405769348,0.5400994420051575,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7665699124336243,0.3499232232570648,0.336247980594635,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.6671717166900635,0.2283843606710434,1.0519797801971436,285.0907592773437,284.95001220703125,298.8049011230469,288.19189453125,297.6899108886719,297.2472229003906,285.089599609375,1.0,0.6527693867683411,0.3815829753875732,0.3815829753875732,1.0,1.0,-3.346243143081665,0.952006459236145,2.3942368030548096,0.1952693909406662,0.9053966999053956,0.9053966999053956,0.0,246.9483184814453,255.0,44294.45703125,0.0,3403.27783203125,1.0,280.65777587890625,283.5508728027344,291.2379150390625,294.0774230957031,293.1499938964844,293.1499938964844,280.3500061035156,35783.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809801578521729,1.0,0.0,0.0,3.6630172729492174,3.663041353225708,8.953054475568933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.2080078125,0.0,1546.072509765625,1895.4371337890625,0.0,4137.23779296875,0.9080340266227722,1.0,0.0,3.0,1.0,0.0
12156840,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.7810332775115967,0.3699615001678467,0.3374691903591156,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8854877352714539,0.5460821390151978,0.520735502243042,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9950522184371948,0.7721770405769348,0.5400994420051575,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7665699124336243,0.3499232232570648,0.336247980594635,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.6671717166900635,0.2283843606710434,1.0519797801971436,285.0907592773437,284.95001220703125,298.8049011230469,288.19189453125,297.6899108886719,297.2472229003906,285.089599609375,1.0,0.6527693867683411,0.3815829753875732,0.3815829753875732,1.0,1.0,-3.346243143081665,0.952006459236145,2.3942368030548096,0.1952693909406662,0.9053966999053956,0.9053966999053956,0.0,246.9483184814453,255.0,44294.45703125,0.0,3403.27783203125,1.0,280.65777587890625,283.5508728027344,291.2379150390625,294.0774230957031,293.1499938964844,293.1499938964844,280.3500061035156,35783.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809801578521729,1.0,0.0,0.0,3.6630172729492174,3.663041353225708,8.953054475568933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.2080078125,0.0,1546.072509765625,1895.4371337890625,0.0,4137.23779296875,0.9080340266227722,1.0,0.0,3.0,1.0,0.0
12156900,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7787866592407227,0.3691023588180542,0.3369535803794861,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.882988691329956,0.5450341701507568,0.5200335383415222,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9936110973358154,0.7727424502372742,0.5407362580299377,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7648131847381592,0.3496918678283691,0.3362612128257751,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.6656379699707031,0.2282449603080749,1.052308440208435,284.9529724121094,284.95001220703125,298.7960205078125,288.1901550292969,297.68170166015625,297.2397155761719,284.9458923339844,1.0,0.6537990570068359,0.3813841044902801,0.3813841044902801,1.0,1.0,-3.345961809158325,0.9513298869132996,2.39463210105896,0.1946979910135269,0.9040758609771729,0.9040758609771729,0.0,249.0163116455078,255.0,45306.63671875,0.0,3414.4404296875,1.0,280.4008483886719,283.3736572265625,291.2728271484375,294.23736572265625,293.1499938964844,293.1499938964844,280.3500061035156,35883.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912093877792358,1.0,0.0,0.0,3.665000915527344,3.665024995803833,8.962753668129153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.0283203125,0.0,1549.048828125,1895.4371337890625,0.0,4225.37255859375,0.9085097908973694,1.0,0.0,3.0,1.0,0.0
12156960,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7760233283042908,0.3680075407028198,0.3361252844333648,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8799715638160706,0.5437105894088745,0.5189709663391113,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.991706371307373,0.77301025390625,0.5410376191139221,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7625905871391296,0.349232941865921,0.3360017240047455,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6636381149291992,0.2279039472341537,1.051593780517578,284.904541015625,284.95001220703125,298.7870483398437,288.1884460449219,297.6715393066406,297.229736328125,284.9031066894531,1.0,0.6545989513397217,0.3810871839523315,0.3810871839523315,1.0,1.0,-3.342883348464966,0.9494507908821106,2.3934326171875,0.1935383677482605,0.90324729681015,0.90324729681015,0.0,251.3197326660156,258.0,45402.5703125,0.0,3420.4990234375,1.0,280.3580017089844,283.3222351074219,291.2494812011719,294.17938232421875,293.1499938964844,293.1499938964844,280.04998779296875,35969.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965292811393738,1.0,0.0,0.0,3.6647794246673584,3.6648037433624254,8.961670800999855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.29052734375,0.0,1549.4444580078125,1895.4371337890625,0.0,4270.66357421875,0.9085474610328674,1.0,0.0,3.0,1.0,0.0
12157020,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144470214844,0.7703302502632141,0.3654512763023376,0.3341400027275085,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8737783432006836,0.5406051278114319,0.5164029598236084,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.987642228603363,0.7730433940887451,0.5413231253623962,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.7579359412193298,0.3479174673557281,0.3350865542888641,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.6593219637870789,0.2268402874469757,1.0483416318893433,284.71417236328125,284.95001220703125,298.7687683105469,288.1850891113281,297.6494445800781,297.2075500488281,284.7126770019531,1.0,0.6556640863418579,0.3804934024810791,0.3804934024810791,1.0,1.0,-3.3327455520629883,0.9443297386169434,2.388415813446045,0.1907118707895279,0.8985240459442139,0.8985240459442139,0.0,255.8300628662109,261.0,46394.0234375,0.0,3422.862548828125,1.0,280.0581359863281,283.0927734375,291.2626647949219,294.2508850097656,293.1499938964844,293.1499938964844,280.3500061035156,36206.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6577823162078857,3.657806396484375,8.927482326726022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.4384765625,0.0,1543.3922119140625,1895.4371337890625,0.0,4300.0,0.9071398973464966,1.0,0.0,3.0,1.0,0.0
12157080,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144470214844,0.7703302502632141,0.3654512763023376,0.3341400027275085,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8737783432006836,0.5406051278114319,0.5164029598236084,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.987642228603363,0.7730433940887451,0.5413231253623962,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.7579359412193298,0.3479174673557281,0.3350865542888641,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.6593219637870789,0.2268402874469757,1.0483416318893433,284.71417236328125,284.95001220703125,298.7687683105469,288.1850891113281,297.6494445800781,297.2075500488281,284.7126770019531,1.0,0.6556640863418579,0.3804934024810791,0.3804934024810791,1.0,1.0,-3.3327455520629883,0.9443297386169434,2.388415813446045,0.1907118707895279,0.8985240459442139,0.8985240459442139,0.0,255.8300628662109,261.0,46394.0234375,0.0,3422.862548828125,1.0,280.0581359863281,283.0927734375,291.2626647949219,294.2508850097656,293.1499938964844,293.1499938964844,280.3500061035156,36206.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6577823162078857,3.657806396484375,8.927482326726022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.4384765625,0.0,1543.3922119140625,1895.4371337890625,0.0,4300.0,0.9071398973464966,1.0,0.0,3.0,1.0,0.0
12157140,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7665212154388428,0.3643453419208526,0.3328221440315246,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8694844841957092,0.538886547088623,0.5144468545913696,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9852295517921448,0.7752410769462585,0.5424302220344543,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7548253536224365,0.3474952578544616,0.334492027759552,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.656306266784668,0.2263282537460327,1.0455920696258545,284.8729858398437,284.95001220703125,298.75,288.1817932128906,297.6407165527344,297.2040100097656,284.8740234375,1.0,0.6565347909927368,0.3798995912075043,0.3798995912075043,1.0,1.0,-3.326103448867798,0.940393090248108,2.3857102394104004,0.1880621165037155,0.8987998962402344,0.8987998962402344,0.0,259.0029296875,264.0,45186.73828125,0.0,3425.649169921875,1.0,280.3422241210937,283.2961120605469,291.1591491699219,294.01666259765625,293.1499938964844,293.1499938964844,280.6499938964844,36118.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949808716773988,1.0,0.0,0.0,3.6526618003845215,3.6526858806610094,8.902505328478583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.2998046875,0.0,1537.0186767578125,1895.4371337890625,0.0,4257.52099609375,0.9059628248214722,1.0,0.0,3.0,1.0,0.0
12157200,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7665212154388428,0.3643453419208526,0.3328221440315246,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8694844841957092,0.538886547088623,0.5144468545913696,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9852295517921448,0.7752410769462585,0.5424302220344543,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7548253536224365,0.3474952578544616,0.334492027759552,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.656306266784668,0.2263282537460327,1.0455920696258545,284.8729858398437,284.95001220703125,298.75,288.1817932128906,297.6407165527344,297.2040100097656,284.8740234375,1.0,0.6565347909927368,0.3798995912075043,0.3798995912075043,1.0,1.0,-3.326103448867798,0.940393090248108,2.3857102394104004,0.1880621165037155,0.8987998962402344,0.8987998962402344,0.0,259.0029296875,264.0,45186.73828125,0.0,3425.649169921875,1.0,280.3422241210937,283.2961120605469,291.1591491699219,294.01666259765625,293.1499938964844,293.1499938964844,280.6499938964844,36118.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949808716773988,1.0,0.0,0.0,3.6526618003845215,3.6526858806610094,8.902505328478583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.2998046875,0.0,1537.0186767578125,1895.4371337890625,0.0,4257.52099609375,0.9059628248214722,1.0,0.0,3.0,1.0,0.0
12157260,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7650476694107056,0.3643662631511688,0.3327438235282898,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8675480484962463,0.5384162664413452,0.5138707756996155,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.98493754863739,0.7789522409439087,0.5448696613311768,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7537515759468079,0.3479908406734466,0.3348753452301025,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6552034616470337,0.2265091091394424,1.0461833477020264,285.0550842285156,284.95001220703125,298.729736328125,288.1781005859375,297.6418762207031,297.21392822265625,285.05633544921875,1.0,0.6580017805099487,0.379671573638916,0.379671573638916,1.0,1.0,-3.3294148445129395,0.9408037662506104,2.388611078262329,0.1876663118600845,0.9017202854156494,0.9017202854156494,0.0,260.9472961425781,267.0,44067.07421875,0.0,3444.32763671875,1.0,280.64178466796875,283.5207214355469,291.1263122558594,293.892578125,293.1499938964844,293.1499938964844,280.3500061035156,35933.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811966419219972,1.0,0.0,0.0,3.6545565128326416,3.654580354690552,8.911742384043464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.39111328125,0.0,1537.74267578125,1895.4371337890625,0.0,4139.1162109375,0.9062671065330504,1.0,0.0,3.0,1.0,0.0
12157320,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7650476694107056,0.3643662631511688,0.3327438235282898,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8675480484962463,0.5384162664413452,0.5138707756996155,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.98493754863739,0.7789522409439087,0.5448696613311768,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7537515759468079,0.3479908406734466,0.3348753452301025,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6552034616470337,0.2265091091394424,1.0461833477020264,285.0550842285156,284.95001220703125,298.729736328125,288.1781005859375,297.6418762207031,297.21392822265625,285.05633544921875,1.0,0.6580017805099487,0.379671573638916,0.379671573638916,1.0,1.0,-3.3294148445129395,0.9408037662506104,2.388611078262329,0.1876663118600845,0.9017202854156494,0.9017202854156494,0.0,260.9472961425781,267.0,44067.07421875,0.0,3444.32763671875,1.0,280.64178466796875,283.5207214355469,291.1263122558594,293.892578125,293.1499938964844,293.1499938964844,280.3500061035156,35933.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811966419219972,1.0,0.0,0.0,3.6545565128326416,3.654580354690552,8.911742384043464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.39111328125,0.0,1537.74267578125,1895.4371337890625,0.0,4139.1162109375,0.9062671065330504,1.0,0.0,3.0,1.0,0.0
12157380,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7621653079986572,0.3629616796970367,0.3320687413215637,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.864237904548645,0.5366100668907166,0.5127815008163452,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9831623435020448,0.7804522514343262,0.546521008014679,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7515416741371155,0.3475880026817322,0.3349581360816955,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.653093695640564,0.2260555773973465,1.0459332466125488,284.8900451660156,284.95001220703125,298.7069396972656,288.1734619140625,297.6297302246094,297.2064819335937,284.8887023925781,1.0,0.6595467329025269,0.3794435858726501,0.3794435858726501,1.0,1.0,-3.3290929794311523,0.9400187730789183,2.3890743255615234,0.1872017532587051,0.8995781540870667,0.8995781540870667,0.0,264.03759765625,270.0,45145.9375,0.0,3461.13623046875,1.0,280.3577880859375,283.3143310546875,291.20965576171875,294.1050720214844,293.1499938964844,293.1499938964844,280.6499938964844,36053.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924641251564026,1.0,0.0,0.0,3.653303384780884,3.653327465057373,8.905632853384304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.30419921875,0.0,1537.2509765625,1895.4371337890625,0.0,4236.08935546875,0.9060440063476562,1.0,0.0,3.0,1.0,0.0
12157440,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7621653079986572,0.3629616796970367,0.3320687413215637,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.864237904548645,0.5366100668907166,0.5127815008163452,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9831623435020448,0.7804522514343262,0.546521008014679,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7515416741371155,0.3475880026817322,0.3349581360816955,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.653093695640564,0.2260555773973465,1.0459332466125488,284.8900451660156,284.95001220703125,298.7069396972656,288.1734619140625,297.6297302246094,297.2064819335937,284.8887023925781,1.0,0.6595467329025269,0.3794435858726501,0.3794435858726501,1.0,1.0,-3.3290929794311523,0.9400187730789183,2.3890743255615234,0.1872017532587051,0.8995781540870667,0.8995781540870667,0.0,264.03759765625,270.0,45145.9375,0.0,3461.13623046875,1.0,280.3577880859375,283.3143310546875,291.20965576171875,294.1050720214844,293.1499938964844,293.1499938964844,280.6499938964844,36053.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924641251564026,1.0,0.0,0.0,3.653303384780884,3.653327465057373,8.905632853384304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.30419921875,0.0,1537.2509765625,1895.4371337890625,0.0,4236.08935546875,0.9060440063476562,1.0,0.0,3.0,1.0,0.0
12157500,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7601161599159241,0.3622946739196777,0.3313695788383484,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8619773983955383,0.5356976985931396,0.511836051940918,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9816713929176332,0.7813668251037598,0.5469732284545898,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7498931288719177,0.3473276495933532,0.3346940875053406,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6514983177185059,0.2257284969091415,1.0446147918701172,285.00848388671875,284.95001220703125,298.6946105957031,288.1707458496094,297.6238708496094,297.2033996582031,285.0148010253906,1.0,0.6601192951202393,0.3793295919895172,0.3793295919895172,1.0,1.0,-3.3257529735565186,0.938572108745575,2.387180805206299,0.186515212059021,0.9011027216911316,0.9011027216911316,0.0,265.9251708984375,270.0,44133.57421875,0.0,3464.14697265625,1.0,280.60137939453125,283.4716796875,291.1425476074219,293.8959350585937,293.1499938964844,293.1499938964844,280.6499938964844,35983.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863777160644532,1.0,0.0,0.0,3.6535024642944336,3.653526544570923,8.906603170544258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.10546875,0.0,1536.9444580078125,1895.4371337890625,0.0,4183.91015625,0.906089186668396,1.0,0.0,3.0,1.0,0.0
12157560,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7587754726409912,0.3619778156280517,0.3310353457927704,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8604106307029724,0.5351316332817078,0.5112509727478027,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9808929562568665,0.7827898263931274,0.5478843450546265,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7488155961036682,0.347302496433258,0.3346496820449829,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6503987908363342,0.2255574762821197,1.0438722372055054,285.0486145019531,284.95001220703125,298.681640625,288.1678161621094,297.6210632324219,297.2049255371094,285.0495300292969,1.0,0.6607645153999329,0.3791260123252868,0.3791260123252868,1.0,1.0,-3.3247923851013184,0.9376755356788636,2.3871169090271,0.1858355849981308,0.9022007584571838,0.9022007584571838,0.0,267.3641662597656,273.0,43988.1328125,0.0,3470.10400390625,1.0,280.642333984375,283.5156555175781,291.13525390625,293.9111633300781,293.1499938964844,293.1499938964844,280.3500061035156,35914.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825305938720704,1.0,0.0,0.0,3.655777931213379,3.655802011489868,8.917701279642642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.65869140625,0.0,1538.963134765625,1895.4371337890625,0.0,4150.68115234375,0.9065234065055848,1.0,0.0,3.0,1.0,0.0
12157620,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.755252480506897,0.3601118624210357,0.3298812806606293,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8564656972885132,0.5327969193458557,0.5096007585525513,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9783614873886108,0.7836708426475525,0.5490412712097168,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7459774017333984,0.3464345633983612,0.334255188703537,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6475811004638672,0.2246306836605072,1.041394591331482,284.8773803710937,284.95001220703125,298.6538391113281,288.1611328125,297.60406494140625,297.1931457519531,284.8758544921875,1.0,0.6618856191635132,0.3787188231945038,0.3787188231945038,1.0,1.0,-3.3193700313568115,0.934667468070984,2.384702682495117,0.1843307316303253,0.8998432755470276,0.8998432755470276,0.0,270.8512878417969,276.0,45005.7734375,0.0,3477.3427734375,1.0,280.3577880859375,283.3043518066406,291.197265625,294.0894775390625,293.1499938964844,293.1499938964844,280.04998779296875,36053.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933996796607972,1.0,0.0,0.0,3.654563188552856,3.654587030410767,8.911774784792215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.36083984375,0.0,1538.65234375,1895.4371337890625,0.0,4244.06640625,0.9063231945037842,1.0,0.0,3.0,1.0,0.0
