time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157680,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.755252480506897,0.3601118624210357,0.3298812806606293,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8564656972885132,0.5327969193458557,0.5096007585525513,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9783614873886108,0.7836708426475525,0.5490412712097168,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7459774017333984,0.3464345633983612,0.334255188703537,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6475811004638672,0.2246306836605072,1.041394591331482,284.8773803710937,284.95001220703125,298.6538391113281,288.1611328125,297.60406494140625,297.1931457519531,284.8758544921875,1.0,0.6618856191635132,0.3787188231945038,0.3787188231945038,1.0,1.0,-3.3193700313568115,0.934667468070984,2.384702682495117,0.1843307316303253,0.8998432755470276,0.8998432755470276,0.0,270.8512878417969,276.0,45005.7734375,0.0,3477.3427734375,1.0,280.3577880859375,283.3043518066406,291.197265625,294.0894775390625,293.1499938964844,293.1499938964844,280.04998779296875,36053.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933996796607972,1.0,0.0,0.0,3.654563188552856,3.654587030410767,8.911774784792215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.36083984375,0.0,1538.65234375,1895.4371337890625,0.0,4244.06640625,0.9063231945037842,1.0,0.0,3.0,1.0,0.0
12157740,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.7500886917114258,0.3570961654186249,0.3275845944881439,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.8509163856506348,0.5292098522186279,0.5066874027252197,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.9739847779273988,0.7829306125640869,0.5488994121551514,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.7417021989822388,0.3446003496646881,0.3329297006130218,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.6433650255203247,0.2228994965553283,1.0354270935058594,284.6833190917969,284.95001220703125,298.62353515625,288.1533508300781,297.57763671875,297.1694641113281,284.6815490722656,1.0,0.662278413772583,0.3783116638660431,0.3783116638660431,1.0,1.0,-3.304173707962036,0.9284062385559082,2.375767469406128,0.1817497462034225,0.8946895599365234,0.8946895599365234,0.0,275.248779296875,279.0,45919.515625,0.0,3467.158203125,1.0,280.0582580566406,283.07281494140625,291.2165222167969,294.1769104003906,293.1499938964844,293.1499938964844,280.3500061035156,36280.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644838571548462,3.644862651824951,8.864411142894824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.0146484375,0.0,1529.52783203125,1895.4371337890625,0.0,4300.0,0.9042980074882508,1.0,0.0,3.0,1.0,0.0
12157800,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.7500886917114258,0.3570961654186249,0.3275845944881439,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.8509163856506348,0.5292098522186279,0.5066874027252197,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.9739847779273988,0.7829306125640869,0.5488994121551514,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.7417021989822388,0.3446003496646881,0.3329297006130218,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.6433650255203247,0.2228994965553283,1.0354270935058594,284.6833190917969,284.95001220703125,298.62353515625,288.1533508300781,297.57763671875,297.1694641113281,284.6815490722656,1.0,0.662278413772583,0.3783116638660431,0.3783116638660431,1.0,1.0,-3.304173707962036,0.9284062385559082,2.375767469406128,0.1817497462034225,0.8946895599365234,0.8946895599365234,0.0,275.248779296875,279.0,45919.515625,0.0,3467.158203125,1.0,280.0582580566406,283.07281494140625,291.2165222167969,294.1769104003906,293.1499938964844,293.1499938964844,280.3500061035156,36280.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644838571548462,3.644862651824951,8.864411142894824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.0146484375,0.0,1529.52783203125,1895.4371337890625,0.0,4300.0,0.9042980074882508,1.0,0.0,3.0,1.0,0.0
12157860,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.7460959553718567,0.3552742600440979,0.3256937563419342,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8465248346328735,0.5267173647880554,0.5040857195854187,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.9708390831947328,0.7841084599494934,0.5493482351303101,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7383190393447876,0.3434353768825531,0.3317039310932159,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6398433446884155,0.2215274721384048,1.02913236618042,284.8356018066406,284.95001220703125,298.5906982421875,288.1444702148437,297.5625,297.1618957519531,284.8363342285156,1.0,0.6623674035072327,0.3781245648860931,0.3781245648860931,1.0,1.0,-3.290255069732666,0.9232030510902404,2.3670520782470703,0.1797142624855041,0.8944234251976013,0.8944234251976013,0.0,278.6208190917969,267.0,44620.03515625,0.0,3454.19482421875,1.0,280.34210205078125,283.27166748046875,291.11346435546875,293.9377136230469,293.1499938964844,293.1499938964844,280.6499938964844,36187.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926874041557312,1.0,0.0,0.0,3.637148380279541,3.637172222137451,8.827045121506671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.48388671875,0.0,1520.315673828125,1895.4371337890625,0.0,4237.994140625,0.9025424718856812,1.0,0.0,3.0,1.0,0.0
12157920,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.7460959553718567,0.3552742600440979,0.3256937563419342,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8465248346328735,0.5267173647880554,0.5040857195854187,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.9708390831947328,0.7841084599494934,0.5493482351303101,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7383190393447876,0.3434353768825531,0.3317039310932159,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6398433446884155,0.2215274721384048,1.02913236618042,284.8356018066406,284.95001220703125,298.5906982421875,288.1444702148437,297.5625,297.1618957519531,284.8363342285156,1.0,0.6623674035072327,0.3781245648860931,0.3781245648860931,1.0,1.0,-3.290255069732666,0.9232030510902404,2.3670520782470703,0.1797142624855041,0.8944234251976013,0.8944234251976013,0.0,278.6208190917969,267.0,44620.03515625,0.0,3454.19482421875,1.0,280.34210205078125,283.27166748046875,291.11346435546875,293.9377136230469,293.1499938964844,293.1499938964844,280.6499938964844,36187.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926874041557312,1.0,0.0,0.0,3.637148380279541,3.637172222137451,8.827045121506671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.48388671875,0.0,1520.315673828125,1895.4371337890625,0.0,4237.994140625,0.9025424718856812,1.0,0.0,3.0,1.0,0.0
12157980,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7483239769935608,0.3546386957168579,0.3247528970241546,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8490142226219177,0.5254892110824585,0.5025195479393005,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9755030274391174,0.7868638038635254,0.5509191155433655,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7407578825950623,0.3432306051254272,0.331142395734787,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6414834856987,0.2208984196186065,1.0247255563735962,285.009033203125,284.95001220703125,298.55535888671875,288.1344299316406,297.5572204589844,297.1687927246094,285.00994873046875,1.0,0.6587289571762085,0.3779374659061432,0.3779374659061432,1.0,1.0,-3.2831509113311768,0.920284628868103,2.362866401672364,0.1785720288753509,0.8966706991195679,0.8966706991195679,0.0,273.8847351074219,255.0,43380.38671875,0.0,3411.41796875,1.0,280.6416320800781,283.4901428222656,291.0770874023437,293.8047180175781,293.1499938964844,293.1499938964844,280.95001220703125,36002.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778645038604736,1.0,0.0,0.0,3.63646411895752,3.6364879608154297,8.823723760542634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.3271484375,0.0,1518.1834716796875,1895.4371337890625,0.0,4110.13330078125,0.9022685289382936,1.0,0.0,3.0,1.0,0.0
12158040,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7483239769935608,0.3546386957168579,0.3247528970241546,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8490142226219177,0.5254892110824585,0.5025195479393005,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9755030274391174,0.7868638038635254,0.5509191155433655,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7407578825950623,0.3432306051254272,0.331142395734787,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6414834856987,0.2208984196186065,1.0247255563735962,285.009033203125,284.95001220703125,298.55535888671875,288.1344299316406,297.5572204589844,297.1687927246094,285.00994873046875,1.0,0.6587289571762085,0.3779374659061432,0.3779374659061432,1.0,1.0,-3.2831509113311768,0.920284628868103,2.362866401672364,0.1785720288753509,0.8966706991195679,0.8966706991195679,0.0,273.8847351074219,255.0,43380.38671875,0.0,3411.41796875,1.0,280.6416320800781,283.4901428222656,291.0770874023437,293.8047180175781,293.1499938964844,293.1499938964844,280.95001220703125,36002.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778645038604736,1.0,0.0,0.0,3.63646411895752,3.6364879608154297,8.823723760542634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.3271484375,0.0,1518.1834716796875,1895.4371337890625,0.0,4110.13330078125,0.9022685289382936,1.0,0.0,3.0,1.0,0.0
12158100,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7507542371749878,0.3545319437980652,0.3244199156761169,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.8517442941665649,0.525119423866272,0.501914918422699,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.9793192744255066,0.7884836792945862,0.5518232583999634,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7432597279548645,0.3433406054973602,0.3310079276561737,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.6434695720672607,0.2207742184400558,1.0231053829193115,285.1417541503906,284.95001220703125,298.5367736816406,288.12896728515625,297.5559387207031,297.1744384765625,285.14862060546875,1.0,0.6563127040863037,0.3778438866138458,0.3778438866138458,1.0,1.0,-3.280998945236206,0.9192914366722108,2.3617074489593506,0.1781694889068603,0.8992385864257812,0.8992385864257812,0.0,269.85418701171875,255.0,42357.25390625,0.0,3383.958984375,1.0,280.8983764648437,283.662353515625,291.0465087890625,293.6596069335937,293.1499938964844,293.1499938964844,280.95001220703125,35880.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968350350856781,1.0,0.0,0.0,3.639040231704712,3.639064073562622,8.836229312692012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.59765625,0.0,1520.1143798828125,1895.4371337890625,0.0,4026.66259765625,0.9027939438819884,1.0,0.0,3.0,1.0,0.0
12158160,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.7539669871330261,0.3545540869235992,0.3242492079734802,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18621826171875,0.8553303480148315,0.5248973369598389,0.5014961361885071,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.983841836452484,0.7902500629425049,0.5529084801673889,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.7465049624443054,0.3435808420181274,0.3310158252716064,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.6461371183395386,0.2207693755626678,1.0220229625701904,285.1861877441406,284.95001220703125,298.5175170898437,288.1231994628906,297.5556030273437,297.1815795898437,285.18719482421875,1.0,0.6536930799484253,0.3777775168418884,0.3777775168418884,1.0,1.0,-3.280301332473755,0.9188560843467712,2.361445188522339,0.1780050843954086,0.9013015031814576,0.9013015031814576,0.0,265.0843200683594,243.0,42252.18359375,0.0,3355.67724609375,1.0,280.9416198730469,283.710205078125,291.0665283203125,293.7173767089844,293.1499938964844,293.1499938964844,280.6499938964844,35780.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636887907981871,1.0,0.0,0.0,3.644041061401367,3.644065141677856,8.860532716425951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.4306640625,0.0,1524.9088134765625,1895.4371337890625,0.0,3985.39892578125,0.9038118720054626,1.0,0.0,3.0,1.0,0.0
12158220,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7599225044250488,0.3530250191688537,0.3229998350143432,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.862235426902771,0.522895097732544,0.4997464120388031,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9918681383132936,0.7912593483924866,0.5538873076438904,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7528091073036194,0.3430111110210418,0.330458402633667,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6513375639915466,0.2200629115104675,1.0182645320892334,285.0102844238281,284.95001220703125,298.4771728515625,288.1107177734375,297.5392761230469,297.1751403808594,285.0085754394531,1.0,0.6476185321807861,0.3776447474956512,0.3776447474956512,1.0,1.0,-3.272698163986206,0.9159142971038818,2.356783866882324,0.1772351413965225,0.9006859660148621,0.9006859660148621,0.0,255.53843688964844,231.0,43232.67578125,0.0,3285.2236328125,1.0,280.6578369140625,283.4931335449219,291.1512145996094,293.93096923828125,293.1499938964844,293.1499938964844,280.3500061035156,35889.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761258363723756,1.0,0.0,0.0,3.64893651008606,3.648960590362549,8.884355224836327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.98974609375,0.0,1531.1590576171875,1895.4371337890625,0.0,4094.957275390625,0.9049534201622008,1.0,0.0,3.0,1.0,0.0
12158280,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7599225044250488,0.3530250191688537,0.3229998350143432,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.862235426902771,0.522895097732544,0.4997464120388031,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9918681383132936,0.7912593483924866,0.5538873076438904,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7528091073036194,0.3430111110210418,0.330458402633667,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6513375639915466,0.2200629115104675,1.0182645320892334,285.0102844238281,284.95001220703125,298.4771728515625,288.1107177734375,297.5392761230469,297.1751403808594,285.0085754394531,1.0,0.6476185321807861,0.3776447474956512,0.3776447474956512,1.0,1.0,-3.272698163986206,0.9159142971038818,2.356783866882324,0.1772351413965225,0.9006859660148621,0.9006859660148621,0.0,255.53843688964844,231.0,43232.67578125,0.0,3285.2236328125,1.0,280.6578369140625,283.4931335449219,291.1512145996094,293.93096923828125,293.1499938964844,293.1499938964844,280.3500061035156,35889.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761258363723756,1.0,0.0,0.0,3.64893651008606,3.648960590362549,8.884355224836327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.98974609375,0.0,1531.1590576171875,1895.4371337890625,0.0,4094.957275390625,0.9049534201622008,1.0,0.0,3.0,1.0,0.0
12158340,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7646998167037964,0.3501754999160766,0.3203701972961426,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.868139922618866,0.5194303393363953,0.4964497685432434,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9983229637145996,0.7903928756713867,0.5532671213150024,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7582045793533325,0.3413148522377014,0.3287582397460937,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.6555948853492737,0.2184659838676452,1.0104418992996216,284.8099670410156,284.95001220703125,298.434326171875,288.096923828125,297.5113220214844,297.1537780761719,284.8078918457031,1.0,0.6401848793029785,0.377511978149414,0.377511978149414,1.0,1.0,-3.2533884048461914,0.909072995185852,2.344315528869629,0.1751342564821243,0.897183895111084,0.897183895111084,0.0,246.25010681152344,219.0,44126.1484375,0.0,3190.765869140625,1.0,280.3582763671875,283.2548217773437,291.1531066894531,294.0113830566406,293.1499938964844,293.1499938964844,280.6499938964844,36100.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907673001289368,1.0,0.0,0.0,3.645909786224365,3.6459336280822754,8.869621979101794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.0712890625,0.0,1529.3736572265625,1895.4371337890625,0.0,4221.59130859375,0.9044132232666016,1.0,0.0,3.0,1.0,0.0
12158400,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7646998167037964,0.3501754999160766,0.3203701972961426,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.868139922618866,0.5194303393363953,0.4964497685432434,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9983229637145996,0.7903928756713867,0.5532671213150024,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7582045793533325,0.3413148522377014,0.3287582397460937,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.6555948853492737,0.2184659838676452,1.0104418992996216,284.8099670410156,284.95001220703125,298.434326171875,288.096923828125,297.5113220214844,297.1537780761719,284.8078918457031,1.0,0.6401848793029785,0.377511978149414,0.377511978149414,1.0,1.0,-3.2533884048461914,0.909072995185852,2.344315528869629,0.1751342564821243,0.897183895111084,0.897183895111084,0.0,246.25010681152344,219.0,44126.1484375,0.0,3190.765869140625,1.0,280.3582763671875,283.2548217773437,291.1531066894531,294.0113830566406,293.1499938964844,293.1499938964844,280.6499938964844,36100.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907673001289368,1.0,0.0,0.0,3.645909786224365,3.6459336280822754,8.869621979101794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.0712890625,0.0,1529.3736572265625,1895.4371337890625,0.0,4221.59130859375,0.9044132232666016,1.0,0.0,3.0,1.0,0.0
12158460,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7696489095687866,0.3483878374099731,0.3181037902832031,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8740637898445129,0.5169010162353516,0.4933927357196808,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,0.7924767136573792,0.5427043437957764,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7635664939880371,0.3401570916175842,0.3271112442016601,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6596753597259521,0.2171263247728347,1.0022289752960205,284.9491577148437,284.95001220703125,298.3889465332031,288.0818176269531,297.4969482421875,297.1522216796875,284.9490661621094,1.0,0.6313229203224182,0.377435952425003,0.377435952425003,1.0,1.0,-3.2224385738372803,0.8985015749931335,2.323936939239502,0.171877384185791,0.8983606696128845,0.8983606696128845,0.0,237.1284637451172,207.0,42704.9921875,0.0,3073.24365234375,1.0,280.64215087890625,283.4410400390625,291.04107666015625,293.7522277832031,293.1499938964844,293.1499938964844,280.95001220703125,36010.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978600263595581,1.0,0.0,0.0,3.644901990890503,3.644925832748413,8.864719234225049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.203125,0.0,1527.584716796875,1895.4371337890625,0.0,4116.54443359375,0.9041502475738524,1.0,0.0,3.0,1.0,0.0
12158520,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7696489095687866,0.3483878374099731,0.3181037902832031,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8740637898445129,0.5169010162353516,0.4933927357196808,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,0.7924767136573792,0.5427043437957764,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7635664939880371,0.3401570916175842,0.3271112442016601,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6596753597259521,0.2171263247728347,1.0022289752960205,284.9491577148437,284.95001220703125,298.3889465332031,288.0818176269531,297.4969482421875,297.1522216796875,284.9490661621094,1.0,0.6313229203224182,0.377435952425003,0.377435952425003,1.0,1.0,-3.2224385738372803,0.8985015749931335,2.323936939239502,0.171877384185791,0.8983606696128845,0.8983606696128845,0.0,237.1284637451172,207.0,42704.9921875,0.0,3073.24365234375,1.0,280.64215087890625,283.4410400390625,291.04107666015625,293.7522277832031,293.1499938964844,293.1499938964844,280.95001220703125,36010.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978600263595581,1.0,0.0,0.0,3.644901990890503,3.644925832748413,8.864719234225049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.203125,0.0,1527.584716796875,1895.4371337890625,0.0,4116.54443359375,0.9041502475738524,1.0,0.0,3.0,1.0,0.0
12158580,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7771450877189636,0.3476779460906982,0.3169477581977844,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.8825699687004089,0.5155065059661865,0.4915186762809753,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.9990000128746032,0.7991344928741455,0.5254411697387695,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.7712144255638123,0.3398366272449493,0.3262886106967926,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.6658339500427246,0.2164536714553833,0.9968349933624268,285.10467529296875,284.95001220703125,298.341064453125,288.0653381347656,297.5021667480469,297.1788330078125,285.10479736328125,1.0,0.6216265559196472,0.3773598968982696,0.3773598968982696,1.0,1.0,-3.1905617713928223,0.8876197934150696,2.302942037582397,0.1683925986289978,0.9017611742019652,0.9017611742019652,0.0,226.76280212402344,195.0,41284.8203125,0.0,2949.05322265625,1.0,280.9417419433594,283.6434326171875,290.9972229003906,293.601806640625,293.1499938964844,293.1499938964844,280.6499938964844,35846.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615703225135804,1.0,0.0,0.0,3.6501309871673584,3.650155067443848,8.890172580322542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.34619140625,0.0,1532.164794921875,1895.4371337890625,0.0,3966.571533203125,0.9052125811576844,1.0,0.0,3.0,1.0,0.0
12158640,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7771450877189636,0.3476779460906982,0.3169477581977844,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.8825699687004089,0.5155065059661865,0.4915186762809753,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.9990000128746032,0.7991344928741455,0.5254411697387695,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.7712144255638123,0.3398366272449493,0.3262886106967926,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.6658339500427246,0.2164536714553833,0.9968349933624268,285.10467529296875,284.95001220703125,298.341064453125,288.0653381347656,297.5021667480469,297.1788330078125,285.10479736328125,1.0,0.6216265559196472,0.3773598968982696,0.3773598968982696,1.0,1.0,-3.1905617713928223,0.8876197934150696,2.302942037582397,0.1683925986289978,0.9017611742019652,0.9017611742019652,0.0,226.76280212402344,195.0,41284.8203125,0.0,2949.05322265625,1.0,280.9417419433594,283.6434326171875,290.9972229003906,293.601806640625,293.1499938964844,293.1499938964844,280.6499938964844,35846.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615703225135804,1.0,0.0,0.0,3.6501309871673584,3.650155067443848,8.890172580322542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.34619140625,0.0,1532.164794921875,1895.4371337890625,0.0,3966.571533203125,0.9052125811576844,1.0,0.0,3.0,1.0,0.0
12158700,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.781402051448822,0.3469469547271728,0.3163769543170929,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8874157071113586,0.5144683122634888,0.4906224906444549,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9990000128746032,0.80263751745224,0.5161484479904175,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7755942344665527,0.3394733071327209,0.3259343802928924,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.6694639325141907,0.2160416096448898,0.994578778743744,284.96978759765625,284.95001220703125,298.316162109375,288.0565795898437,297.5035705566406,297.1909484863281,284.9615478515625,1.0,0.6165923476219177,0.3773218989372253,0.3773218989372253,1.0,1.0,-3.174490451812744,0.8821263909339905,2.29236388206482,0.1666822880506515,0.9005991816520691,0.9005991816520691,0.0,221.3572540283203,195.0,42088.6953125,0.0,2886.31884765625,1.0,280.6985778808594,283.4719543457031,291.0704345703125,293.81201171875,293.1499938964844,293.1499938964844,280.6499938964844,35918.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671844244003296,1.0,0.0,0.0,3.651787996292114,3.651812076568604,8.898246051103342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.5693359375,0.0,1534.54541015625,1895.4371337890625,0.0,4016.363525390625,0.9055805206298828,1.0,0.0,3.0,1.0,0.0
12158760,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7851288318634033,0.3457573354244232,0.3153049647808075,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8918128609657288,0.5129509568214417,0.4892035722732544,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.8057438135147095,0.5072891116142273,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7795921564102173,0.3387580811977386,0.3252224624156952,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6727654337882996,0.2153943628072738,0.9912923574447632,284.91180419921875,284.95001220703125,298.2906799316406,288.0474548339844,297.5010681152344,297.1975402832031,284.9093322753906,1.0,0.6113366484642029,0.3775365650653839,0.3775365650653839,1.0,1.0,-3.156041145324707,0.876495361328125,2.279545783996582,0.1653745919466018,0.89972323179245,0.89972323179245,0.0,216.1573486328125,198.0,42035.19921875,0.0,2820.42919921875,1.0,280.6578369140625,283.413818359375,291.0723876953125,293.7852783203125,293.1499938964844,293.1499938964844,280.95001220703125,35997.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706855416297911,1.0,0.0,0.0,3.651097297668457,3.6511213779449454,8.894880352272594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.14453125,0.0,1534.3729248046875,1895.4371337890625,0.0,4047.244873046875,0.905506432056427,1.0,0.0,3.0,1.0,0.0
12158820,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7887585759162903,0.344370424747467,0.3135928511619568,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8960650563240051,0.5108356475830078,0.4867366254329681,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8129858374595642,0.4977882504463196,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7836613655090332,0.3379026353359222,0.3240361213684082,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6759148836135864,0.2144808322191238,0.985681176185608,285.0575561523437,284.95001220703125,298.2377624511719,288.0281066894531,297.50341796875,297.2210998535156,285.0580749511719,1.0,0.6054145693778992,0.377965897321701,0.377965897321701,1.0,1.0,-3.131397485733032,0.8694286346435547,2.261968851089477,0.1638210415840149,0.9023619890213012,0.9023619890213012,0.0,210.4607086181641,201.0,40742.48828125,0.0,2740.205322265625,1.0,280.9421691894531,283.6045837402344,290.982421875,293.5655212402344,293.1499938964844,293.1499938964844,280.6499938964844,35881.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579878449440002,1.0,0.0,0.0,3.654798746109009,3.654822826385498,8.912924727155769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.2177734375,0.0,1537.625,1895.4371337890625,0.0,3934.629150390625,0.9062787294387816,1.0,0.0,3.0,1.0,0.0
12158880,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7887585759162903,0.344370424747467,0.3135928511619568,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8960650563240051,0.5108356475830078,0.4867366254329681,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8129858374595642,0.4977882504463196,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7836613655090332,0.3379026353359222,0.3240361213684082,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6759148836135864,0.2144808322191238,0.985681176185608,285.0575561523437,284.95001220703125,298.2377624511719,288.0281066894531,297.50341796875,297.2210998535156,285.0580749511719,1.0,0.6054145693778992,0.377965897321701,0.377965897321701,1.0,1.0,-3.131397485733032,0.8694286346435547,2.261968851089477,0.1638210415840149,0.9023619890213012,0.9023619890213012,0.0,210.4607086181641,201.0,40742.48828125,0.0,2740.205322265625,1.0,280.9421691894531,283.6045837402344,290.982421875,293.5655212402344,293.1499938964844,293.1499938964844,280.6499938964844,35881.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579878449440002,1.0,0.0,0.0,3.654798746109009,3.654822826385498,8.912924727155769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.2177734375,0.0,1537.625,1895.4371337890625,0.0,3934.629150390625,0.9062787294387816,1.0,0.0,3.0,1.0,0.0
12158940,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7892540693283081,0.3421943187713623,0.3119313716888428,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8967497944831848,0.5079723000526428,0.4843475520610809,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.817711353302002,0.4942449927330017,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7846699357032776,0.3365348279476166,0.3229415714740753,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6764043569564819,0.2132389098405838,0.9806692004203796,284.8746337890625,284.95001220703125,298.1823425292969,288.0072631835937,297.4908447265625,297.2250061035156,284.87274169921875,1.0,0.60210120677948,0.3783952295780182,0.3783952295780182,1.0,1.0,-3.1149256229400635,0.8650699257850647,2.2498555183410645,0.1634207218885421,0.8998898863792419,0.8998898863792419,0.0,208.0777740478516,204.0,41623.21484375,0.0,2694.774169921875,1.0,280.6578063964844,283.3837585449219,291.0378112792969,293.7262878417969,293.1499938964844,293.1499938964844,280.3500061035156,36040.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678218960762024,1.0,0.0,0.0,3.654156684875488,3.6541807651519775,8.909792654776538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.13232421875,0.0,1538.097900390625,1895.4371337890625,0.0,4021.99609375,0.9062202572822572,1.0,0.0,3.0,1.0,0.0
12159000,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7892540693283081,0.3421943187713623,0.3119313716888428,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8967497944831848,0.5079723000526428,0.4843475520610809,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.817711353302002,0.4942449927330017,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7846699357032776,0.3365348279476166,0.3229415714740753,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6764043569564819,0.2132389098405838,0.9806692004203796,284.8746337890625,284.95001220703125,298.1823425292969,288.0072631835937,297.4908447265625,297.2250061035156,284.87274169921875,1.0,0.60210120677948,0.3783952295780182,0.3783952295780182,1.0,1.0,-3.1149256229400635,0.8650699257850647,2.2498555183410645,0.1634207218885421,0.8998898863792419,0.8998898863792419,0.0,208.0777740478516,204.0,41623.21484375,0.0,2694.774169921875,1.0,280.6578063964844,283.3837585449219,291.0378112792969,293.7262878417969,293.1499938964844,293.1499938964844,280.3500061035156,36040.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678218960762024,1.0,0.0,0.0,3.654156684875488,3.6541807651519775,8.909792654776538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.13232421875,0.0,1538.097900390625,1895.4371337890625,0.0,4021.99609375,0.9062202572822572,1.0,0.0,3.0,1.0,0.0
12159060,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.7859563827514648,0.3389588892459869,0.3092655539512634,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8933992981910706,0.5039503574371338,0.480842113494873,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722717285156,0.9990000128746032,0.8191887140274048,0.496043711900711,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729736328125,0.7820897102355957,0.3342357873916626,0.32100909948349,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.6735921502113342,0.2112428545951843,0.972701370716095,284.672607421875,284.95001220703125,298.1244201660156,287.9848937988281,297.460205078125,297.2049560546875,284.67059326171875,1.0,0.6001033782958984,0.3787415623664856,0.3787415623664856,1.0,1.0,-3.0977678298950195,0.8602427244186401,2.23752498626709,0.1627251952886581,0.8945407271385193,0.8945407271385193,0.0,208.26763916015625,207.0,42459.17578125,0.0,2662.02685546875,1.0,280.3582458496094,283.1463928222656,291.0328063964844,293.79058837890625,293.1499938964844,293.1499938964844,280.6499938964844,36282.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807101488113404,1.0,0.0,0.0,3.644402265548706,3.6444263458251953,8.862288609634561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.31494140625,0.0,1529.0599365234375,1895.4371337890625,0.0,4134.8935546875,0.9041999578475952,1.0,0.0,3.0,1.0,0.0
12159120,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.7859563827514648,0.3389588892459869,0.3092655539512634,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8933992981910706,0.5039503574371338,0.480842113494873,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722717285156,0.9990000128746032,0.8191887140274048,0.496043711900711,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729736328125,0.7820897102355957,0.3342357873916626,0.32100909948349,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.6735921502113342,0.2112428545951843,0.972701370716095,284.672607421875,284.95001220703125,298.1244201660156,287.9848937988281,297.460205078125,297.2049560546875,284.67059326171875,1.0,0.6001033782958984,0.3787415623664856,0.3787415623664856,1.0,1.0,-3.0977678298950195,0.8602427244186401,2.23752498626709,0.1627251952886581,0.8945407271385193,0.8945407271385193,0.0,208.26763916015625,207.0,42459.17578125,0.0,2662.02685546875,1.0,280.3582458496094,283.1463928222656,291.0328063964844,293.79058837890625,293.1499938964844,293.1499938964844,280.6499938964844,36282.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807101488113404,1.0,0.0,0.0,3.644402265548706,3.6444263458251953,8.862288609634561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.31494140625,0.0,1529.0599365234375,1895.4371337890625,0.0,4134.8935546875,0.9041999578475952,1.0,0.0,3.0,1.0,0.0
12159180,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.7822349667549133,0.3368294537067413,0.3070431649684906,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8893647193908691,0.5009746551513672,0.477713793516159,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.9990000128746032,0.8210334777832031,0.4993603825569153,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.7788414359092712,0.33257657289505,0.3192349970340729,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.6700481176376343,0.2095516324043274,0.9646273255348206,284.8256530761719,284.95001220703125,298.0639953613281,287.9609069824219,297.4369812011719,297.19586181640625,284.8263854980469,1.0,0.5989647507667542,0.3790879249572754,0.3790879249572754,1.0,1.0,-3.08347487449646,0.8563680052757263,2.227106809616089,0.1622160077095031,0.8941419124603271,0.8941419124603271,0.0,209.31558227539065,210.0,41179.1953125,0.0,2639.666259765625,1.0,280.64208984375,283.34625244140625,290.9153137207031,293.5304260253906,293.1499938964844,293.1499938964844,280.95001220703125,36195.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674589037895204,1.0,0.0,0.0,3.636382579803467,3.636406421661377,8.823327561913175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.861328125,0.0,1519.529296875,1895.4371337890625,0.0,4018.789306640625,0.9023762345314026,1.0,0.0,3.0,1.0,0.0
12159240,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.7822349667549133,0.3368294537067413,0.3070431649684906,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8893647193908691,0.5009746551513672,0.477713793516159,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.9990000128746032,0.8210334777832031,0.4993603825569153,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.7788414359092712,0.33257657289505,0.3192349970340729,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.6700481176376343,0.2095516324043274,0.9646273255348206,284.8256530761719,284.95001220703125,298.0639953613281,287.9609069824219,297.4369812011719,297.19586181640625,284.8263854980469,1.0,0.5989647507667542,0.3790879249572754,0.3790879249572754,1.0,1.0,-3.08347487449646,0.8563680052757263,2.227106809616089,0.1622160077095031,0.8941419124603271,0.8941419124603271,0.0,209.31558227539065,210.0,41179.1953125,0.0,2639.666259765625,1.0,280.64208984375,283.34625244140625,290.9153137207031,293.5304260253906,293.1499938964844,293.1499938964844,280.95001220703125,36195.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674589037895204,1.0,0.0,0.0,3.636382579803467,3.636406421661377,8.823327561913175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.861328125,0.0,1519.529296875,1895.4371337890625,0.0,4018.789306640625,0.9023762345314026,1.0,0.0,3.0,1.0,0.0
12159300,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.780849039554596,0.3361929059028625,0.3063644766807556,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8877660632133484,0.4999594092369079,0.4766314327716827,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9990000128746032,0.8224570751190186,0.5008518695831299,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7776079773902893,0.3321071863174438,0.3187000751495361,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6686360239982605,0.2089591920375824,0.9616976380348206,284.9578552246094,284.95001220703125,298.0328369140625,287.9483337402344,297.42926025390625,297.1969909667969,284.9653015136719,1.0,0.5987464189529419,0.3792611062526703,0.3792611062526703,1.0,1.0,-3.078982353210449,0.855322003364563,2.2236602306365967,0.1622643619775772,0.895472526550293,0.895472526550293,0.0,209.8700256347656,210.0,40138.51171875,0.0,2633.85400390625,1.0,280.8984069824219,283.5196533203125,290.8619689941406,293.3526916503906,293.1499938964844,293.1499938964844,280.95001220703125,36096.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566898345947266,1.0,0.0,0.0,3.634732723236084,3.634756565093994,8.815323440103384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.80810546875,0.0,1516.967041015625,1895.4371337890625,0.0,3923.0244140625,0.9019777774810792,1.0,0.0,3.0,1.0,0.0
12159360,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7797686457633972,0.3357402682304382,0.3059470355510711,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8864513039588928,0.4991644322872162,0.4758544564247131,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.8241326212882996,0.5022047758102417,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7766494750976562,0.3318239152431488,0.3184028267860412,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6674959063529968,0.2085157930850982,0.9595959782600404,285.0011291503906,284.95001220703125,298.0010681152344,287.9353332519531,297.4233093261719,297.2008972167969,285.0020446777344,1.0,0.5987576246261597,0.3793841898441314,0.3793841898441314,1.0,1.0,-3.0762860774993896,0.8547526001930237,2.221533298492432,0.1623887419700622,0.8962898254394531,0.8962898254394531,0.0,210.43115234375,213.0,39963.1015625,0.0,2631.57080078125,1.0,280.9417724609375,283.5665588378906,290.8685302734375,293.38848876953125,293.1499938964844,293.1499938964844,281.25,36012.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950654685497284,1.0,0.0,0.0,3.635314702987671,3.635338544845581,8.818146284284012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.0751953125,0.0,1516.9835205078125,1895.4371337890625,0.0,3868.858154296875,0.9020179510116576,1.0,0.0,3.0,1.0,0.0
12159420,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.7776517271995544,0.335112065076828,0.3053554892539978,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.883845329284668,0.4979248344898224,0.4746379852294922,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.9990000128746032,0.8278588652610779,0.5052533149719238,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.7748262286186218,0.3315713107585907,0.3181230425834656,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.6653897762298584,0.2078978419303894,0.9566972851753236,285.18487548828125,284.95001220703125,297.93560791015625,287.9080810546875,297.4130859375,297.211669921875,285.1860046386719,1.0,0.5993249416351318,0.3796303868293762,0.3796303868293762,1.0,1.0,-3.0739521980285645,0.8546270728111267,2.219325304031372,0.1629775911569595,0.9009509086608888,0.9009509086608888,0.0,211.85264587402344,216.0,38935.93359375,0.0,2634.503173828125,1.0,281.2416381835937,283.7935485839844,290.84796142578125,293.29693603515625,293.1499938964844,293.1499938964844,280.95001220703125,35783.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356446862220764,1.0,0.0,0.0,3.642714500427246,3.642738342285156,8.854082693687815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.1904296875,0.0,1523.4639892578125,1895.4371337890625,0.0,3732.769775390625,0.9035177826881408,1.0,0.0,3.0,1.0,0.0
12159480,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.7776517271995544,0.335112065076828,0.3053554892539978,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.883845329284668,0.4979248344898224,0.4746379852294922,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.9990000128746032,0.8278588652610779,0.5052533149719238,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.7748262286186218,0.3315713107585907,0.3181230425834656,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.6653897762298584,0.2078978419303894,0.9566972851753236,285.18487548828125,284.95001220703125,297.93560791015625,287.9080810546875,297.4130859375,297.211669921875,285.1860046386719,1.0,0.5993249416351318,0.3796303868293762,0.3796303868293762,1.0,1.0,-3.0739521980285645,0.8546270728111267,2.219325304031372,0.1629775911569595,0.9009509086608888,0.9009509086608888,0.0,211.85264587402344,216.0,38935.93359375,0.0,2634.503173828125,1.0,281.2416381835937,283.7935485839844,290.84796142578125,293.29693603515625,293.1499938964844,293.1499938964844,280.95001220703125,35783.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356446862220764,1.0,0.0,0.0,3.642714500427246,3.642738342285156,8.854082693687815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.1904296875,0.0,1523.4639892578125,1895.4371337890625,0.0,3732.769775390625,0.9035177826881408,1.0,0.0,3.0,1.0,0.0
