time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159540,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7739483714103699,0.333047479391098,0.3040580749511719,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8796877264976501,0.4952722191810608,0.4727365672588348,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.8290413618087769,0.510238766670227,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7716953754425049,0.330363392829895,0.3174351453781128,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6622012257575989,0.2066686749458313,0.9528172612190248,285.00030517578125,284.95001220703125,297.8676452636719,287.879150390625,297.3851013183594,297.1990661621094,284.9984436035156,1.0,0.6002618670463562,0.3798766136169433,0.3798766136169433,1.0,1.0,-3.0706160068511963,0.8541545867919922,2.216461420059204,0.1635632663965225,0.9001389741897583,0.9001389741897583,0.0,214.2161560058593,219.0,39793.58984375,0.0,2640.412353515625,1.0,280.9578552246094,283.569091796875,290.924560546875,293.49664306640625,293.1499938964844,293.1499938964844,280.6499938964844,35901.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493529796600342,1.0,0.0,0.0,3.647237777709961,3.64726185798645,8.876085075826268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.560546875,0.0,1529.3575439453125,1895.4371337890625,0.0,3857.131591796875,0.9045807123184204,1.0,0.0,3.0,1.0,0.0
12159600,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7739483714103699,0.333047479391098,0.3040580749511719,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8796877264976501,0.4952722191810608,0.4727365672588348,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.8290413618087769,0.510238766670227,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7716953754425049,0.330363392829895,0.3174351453781128,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6622012257575989,0.2066686749458313,0.9528172612190248,285.00030517578125,284.95001220703125,297.8676452636719,287.879150390625,297.3851013183594,297.1990661621094,284.9984436035156,1.0,0.6002618670463562,0.3798766136169433,0.3798766136169433,1.0,1.0,-3.0706160068511963,0.8541545867919922,2.216461420059204,0.1635632663965225,0.9001389741897583,0.9001389741897583,0.0,214.2161560058593,219.0,39793.58984375,0.0,2640.412353515625,1.0,280.9578552246094,283.569091796875,290.924560546875,293.49664306640625,293.1499938964844,293.1499938964844,280.6499938964844,35901.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493529796600342,1.0,0.0,0.0,3.647237777709961,3.64726185798645,8.876085075826268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.560546875,0.0,1529.3575439453125,1895.4371337890625,0.0,3857.131591796875,0.9045807123184204,1.0,0.0,3.0,1.0,0.0
12159660,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.7679129242897034,0.3297193050384521,0.3014474213123321,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.8731999397277832,0.4912007749080658,0.4693406224250793,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.9990000128746032,0.8272929787635803,0.5177627801895142,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.7664355039596558,0.3280288577079773,0.3156150579452514,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.6570162773132324,0.2045370191335678,0.9449077248573304,284.7978210449219,284.95001220703125,297.79718017578125,287.84844970703125,297.3413391113281,297.1657409667969,284.79571533203125,1.0,0.6009640097618103,0.3799503743648529,0.3799503743648529,1.0,1.0,-3.0607500076293945,0.851018488407135,2.2097315788269043,0.1629136800765991,0.8964618444442749,0.8964618444442749,0.0,217.62518310546875,222.0,40679.6640625,0.0,2639.125732421875,1.0,280.6582946777344,283.3304138183594,290.9123840332031,293.5621032714844,293.1499938964844,293.1499938964844,280.95001220703125,36116.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965715765953064,1.0,0.0,0.0,3.6436338424682617,3.643657922744751,8.85855229171284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.55712890625,0.0,1526.9688720703125,1895.4371337890625,0.0,4003.3701171875,0.9039152264595032,1.0,0.0,3.0,1.0,0.0
12159720,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.7679129242897034,0.3297193050384521,0.3014474213123321,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.8731999397277832,0.4912007749080658,0.4693406224250793,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.9990000128746032,0.8272929787635803,0.5177627801895142,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.7664355039596558,0.3280288577079773,0.3156150579452514,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.6570162773132324,0.2045370191335678,0.9449077248573304,284.7978210449219,284.95001220703125,297.79718017578125,287.84844970703125,297.3413391113281,297.1657409667969,284.79571533203125,1.0,0.6009640097618103,0.3799503743648529,0.3799503743648529,1.0,1.0,-3.0607500076293945,0.851018488407135,2.2097315788269043,0.1629136800765991,0.8964618444442749,0.8964618444442749,0.0,217.62518310546875,222.0,40679.6640625,0.0,2639.125732421875,1.0,280.6582946777344,283.3304138183594,290.9123840332031,293.5621032714844,293.1499938964844,293.1499938964844,280.95001220703125,36116.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965715765953064,1.0,0.0,0.0,3.6436338424682617,3.643657922744751,8.85855229171284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.55712890625,0.0,1526.9688720703125,1895.4371337890625,0.0,4003.3701171875,0.9039152264595032,1.0,0.0,3.0,1.0,0.0
12159780,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7625054121017456,0.3274061679840088,0.2991500496864319,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8672372102737427,0.4880461394786834,0.4661472737789154,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9990000128746032,0.8263574242591858,0.5248411893844604,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.761543333530426,0.3262421488761902,0.3138185143470764,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6520116925239563,0.2026318460702896,0.9363267421722412,284.9485778808594,284.95001220703125,297.72418212890625,287.81597900390625,297.3072814941406,297.1466064453125,284.9491882324219,1.0,0.6014928817749023,0.3800241351127624,0.3800241351127624,1.0,1.0,-3.050178050994873,0.8476349711418152,2.202543258666992,0.162016749382019,0.8976871967315674,0.8976871967315674,0.0,220.82505798339844,210.0,39432.51953125,0.0,2635.3857421875,1.0,280.9421081542969,283.52752685546875,290.7772827148437,293.2882080078125,293.1499938964844,293.1499938964844,281.25,36018.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537854194641112,1.0,0.0,0.0,3.642230749130249,3.642254590988159,8.851731081449543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.98095703125,0.0,1524.6785888671875,1895.4371337890625,0.0,3896.999267578125,0.9035605192184448,1.0,0.0,3.0,1.0,0.0
12159840,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7625054121017456,0.3274061679840088,0.2991500496864319,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8672372102737427,0.4880461394786834,0.4661472737789154,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9990000128746032,0.8263574242591858,0.5248411893844604,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.761543333530426,0.3262421488761902,0.3138185143470764,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6520116925239563,0.2026318460702896,0.9363267421722412,284.9485778808594,284.95001220703125,297.72418212890625,287.81597900390625,297.3072814941406,297.1466064453125,284.9491882324219,1.0,0.6014928817749023,0.3800241351127624,0.3800241351127624,1.0,1.0,-3.050178050994873,0.8476349711418152,2.202543258666992,0.162016749382019,0.8976871967315674,0.8976871967315674,0.0,220.82505798339844,210.0,39432.51953125,0.0,2635.3857421875,1.0,280.9421081542969,283.52752685546875,290.7772827148437,293.2882080078125,293.1499938964844,293.1499938964844,281.25,36018.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537854194641112,1.0,0.0,0.0,3.642230749130249,3.642254590988159,8.851731081449543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.98095703125,0.0,1524.6785888671875,1895.4371337890625,0.0,3896.999267578125,0.9035605192184448,1.0,0.0,3.0,1.0,0.0
12159900,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7621282339096069,0.3266650736331939,0.2983418703079223,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8668248653411865,0.4869128465652466,0.4649213850498199,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9990000128746032,0.8267573714256287,0.5242068767547607,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7613227963447571,0.3256797194480896,0.3131643235683441,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6514185667037964,0.2019072026014328,0.932647705078125,285.0807189941406,284.95001220703125,297.686767578125,287.799072265625,297.2952575683594,297.1443786621094,285.0883178710937,1.0,0.5997784733772278,0.3800610303878784,0.3800610303878784,1.0,1.0,-3.0417733192443848,0.8448762893676758,2.196897029876709,0.1613659709692001,0.8998329639434814,0.8998329639434814,0.0,220.1746368408203,210.0,38443.90625,0.0,2615.824951171875,1.0,281.1985778808594,283.7016296386719,290.71563720703125,293.10369873046875,293.1499938964844,293.1499938964844,281.25,35917.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431008696556092,1.0,0.0,0.0,3.643929481506348,3.643953561782837,8.85998986177583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.12353515625,0.0,1525.8084716796875,1895.4371337890625,0.0,3800.602294921875,0.90390944480896,1.0,0.0,3.0,1.0,0.0
12159960,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.7631638646125793,0.3261233866214752,0.2977534830570221,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8679779767990112,0.4860031306743622,0.4639466106891632,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9990000128746032,0.8280860781669617,0.5210312008857727,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.7624702453613281,0.3253002166748047,0.3126890063285827,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.6520125865936279,0.2013354748487472,0.9295332431793212,285.11944580078125,284.95001220703125,297.6487121582031,287.7816772460937,297.2876892089844,297.1485290527344,285.11981201171875,1.0,0.5972838401794434,0.3802040815353393,0.3802040815353393,1.0,1.0,-3.031763792037964,0.841847836971283,2.1899161338806152,0.1606863439083099,0.9013987183570862,0.9013987183570862,0.0,218.15435791015625,213.0,38226.58203125,0.0,2586.21728515625,1.0,281.24169921875,283.74444580078125,290.71661376953125,293.133544921875,293.1499938964844,293.1499938964844,280.95001220703125,35834.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371511340141296,1.0,0.0,0.0,3.647827386856079,3.647851467132568,8.87895510004455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.85302734375,0.0,1529.5179443359375,1895.4371337890625,0.0,3746.50927734375,0.904691219329834,1.0,0.0,3.0,1.0,0.0
12160020,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7617660164833069,0.3236761093139648,0.2959658503532409,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8665241599082947,0.482839286327362,0.4614027142524719,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9990000128746032,0.8290397524833679,0.5207805037498474,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7615629434585571,0.3236305117607116,0.3114147782325744,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.6505668759346008,0.1996644139289856,0.9229167103767396,284.92437744140625,284.95001220703125,297.5707092285156,287.7455139160156,297.26043701171875,297.1408996582031,284.9222106933594,1.0,0.5952671766281128,0.3804901540279388,0.3804901540279388,1.0,1.0,-3.016764163970948,0.837528645992279,2.1792354583740234,0.1597945839166641,0.8994935154914856,0.8994935154914856,0.0,217.4347381591797,216.0,38951.3828125,0.0,2554.056884765625,1.0,280.95782470703125,283.5126953125,290.7793884277344,293.30377197265625,293.1499938964844,293.1499938964844,281.25,35984.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948276162147522,1.0,0.0,0.0,3.649284601211548,3.649308681488037,8.886050295586756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.0283203125,0.0,1532.2567138671875,1895.4371337890625,0.0,3847.419189453125,0.9050928354263306,1.0,0.0,3.0,1.0,0.0
12160080,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7617660164833069,0.3236761093139648,0.2959658503532409,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8665241599082947,0.482839286327362,0.4614027142524719,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9990000128746032,0.8290397524833679,0.5207805037498474,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7615629434585571,0.3236305117607116,0.3114147782325744,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.6505668759346008,0.1996644139289856,0.9229167103767396,284.92437744140625,284.95001220703125,297.5707092285156,287.7455139160156,297.26043701171875,297.1408996582031,284.9222106933594,1.0,0.5952671766281128,0.3804901540279388,0.3804901540279388,1.0,1.0,-3.016764163970948,0.837528645992279,2.1792354583740234,0.1597945839166641,0.8994935154914856,0.8994935154914856,0.0,217.4347381591797,216.0,38951.3828125,0.0,2554.056884765625,1.0,280.95782470703125,283.5126953125,290.7793884277344,293.30377197265625,293.1499938964844,293.1499938964844,281.25,35984.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948276162147522,1.0,0.0,0.0,3.649284601211548,3.649308681488037,8.886050295586756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.0283203125,0.0,1532.2567138671875,1895.4371337890625,0.0,3847.419189453125,0.9050928354263306,1.0,0.0,3.0,1.0,0.0
12160140,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7600898146629333,0.3225143849849701,0.2947790324687958,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8647494912147522,0.4812751710414886,0.4597951471805572,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.8292996287345886,0.5221694707870483,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7601784467697144,0.3227677941322326,0.3105265498161316,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6490383744239807,0.1987841427326202,0.9188332557678224,285.0410461425781,284.95001220703125,297.53076171875,287.7267150878906,297.2460327148437,297.13623046875,285.0484313964844,1.0,0.5945868492126465,0.3806332349777221,0.3806332349777221,1.0,1.0,-3.009095430374145,0.8353084325790405,2.1737868785858154,0.1593202352523803,0.9012026190757751,0.9012026190757751,0.0,217.8431091308593,216.0,37992.49609375,0.0,2541.703857421875,1.0,281.2013244628906,283.6714782714844,290.6912536621094,293.0759582519531,293.1499938964844,293.1499938964844,281.25,35922.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412404298782348,1.0,0.0,0.0,3.6505239009857178,3.650547981262207,8.892087066669774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.32958984375,0.0,1533.17138671875,1895.4371337890625,0.0,3783.7177734375,0.9053804874420166,1.0,0.0,3.0,1.0,0.0
12160200,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7587968707084656,0.3217075765132904,0.2939720749855041,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8632827401161194,0.4800669848918915,0.458569198846817,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.9990000128746032,0.8299447298049927,0.5234458446502686,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7590569257736206,0.3221554756164551,0.3098903000354767,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.6477351784706116,0.1980715245008468,0.915481686592102,285.0796203613281,284.95001220703125,297.4902038574219,287.7074584960937,297.2347106933594,297.1361083984375,285.0802001953125,1.0,0.5941646099090576,0.3807762265205383,0.3807762265205383,1.0,1.0,-3.0033884048461914,0.8337531089782715,2.16963529586792,0.159053161740303,0.9024981260299684,0.9024981260299684,0.0,218.272689819336,204.0,37819.17578125,0.0,2533.188232421875,1.0,281.2421264648437,283.7138671875,290.6676940917969,293.0732421875,293.1499938964844,293.1499938964844,280.95001220703125,35855.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366209506988524,1.0,0.0,0.0,3.653897047042847,3.653921127319336,8.908527320272697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.36572265625,0.0,1536.4276123046875,1895.4371337890625,0.0,3741.67529296875,0.9060603380203248,1.0,0.0,3.0,1.0,0.0
12160260,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7592690587043762,0.3189325630664825,0.2917496562004089,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.864076554775238,0.4764996469020843,0.4555001556873321,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.8299317955970764,0.5185048580169678,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7600210309028625,0.3201267421245575,0.3081531822681427,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6478118300437927,0.1961266845464706,0.9071660041809082,284.87860107421875,284.95001220703125,297.4071655273437,287.6674499511719,297.2020874023437,297.1229553222656,284.8759765625,1.0,0.5887477993965149,0.381174236536026,0.381174236536026,1.0,1.0,-2.979027271270752,0.826500415802002,2.15252685546875,0.1576263755559921,0.8999613523483276,0.8999613523483276,0.0,214.81198120117188,207.0,38447.609375,0.0,2470.19140625,1.0,280.9577941894531,283.4769592285156,290.7039794921875,293.2053527832031,293.1499938964844,293.1499938964844,280.6499938964844,36026.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479153752326964,1.0,0.0,0.0,3.653872489929199,3.653896570205689,8.9084073806589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.61279296875,0.0,1537.6810302734375,1895.4371337890625,0.0,3844.1630859375,0.9061450362205504,1.0,0.0,3.0,1.0,0.0
12160320,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7592690587043762,0.3189325630664825,0.2917496562004089,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.864076554775238,0.4764996469020843,0.4555001556873321,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.8299317955970764,0.5185048580169678,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7600210309028625,0.3201267421245575,0.3081531822681427,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6478118300437927,0.1961266845464706,0.9071660041809082,284.87860107421875,284.95001220703125,297.4071655273437,287.6674499511719,297.2020874023437,297.1229553222656,284.8759765625,1.0,0.5887477993965149,0.381174236536026,0.381174236536026,1.0,1.0,-2.979027271270752,0.826500415802002,2.15252685546875,0.1576263755559921,0.8999613523483276,0.8999613523483276,0.0,214.81198120117188,207.0,38447.609375,0.0,2470.19140625,1.0,280.9577941894531,283.4769592285156,290.7039794921875,293.2053527832031,293.1499938964844,293.1499938964844,280.6499938964844,36026.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479153752326964,1.0,0.0,0.0,3.653872489929199,3.653896570205689,8.9084073806589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.61279296875,0.0,1537.6810302734375,1895.4371337890625,0.0,3844.1630859375,0.9061450362205504,1.0,0.0,3.0,1.0,0.0
12160380,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.7564290761947632,0.3151699900627136,0.2885623872280121,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.8613141775131226,0.4718222618103027,0.4513301849365234,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.662841796875,0.9990000128746032,0.8285669088363647,0.5187481045722961,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.7578372955322266,0.3172285556793213,0.3056056499481201,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.6451588869094849,0.1935492902994156,0.8962877988815308,284.6632995605469,284.95001220703125,297.3216552734375,287.62548828125,297.16162109375,297.0998229980469,284.6607666015625,1.0,0.5854768753051758,0.381572276353836,0.381572276353836,1.0,1.0,-2.954329252243042,0.8191428780555725,2.1351864337921143,0.1557720899581909,0.8943955898284912,0.8943955898284912,0.0,213.97280883789065,210.0,39147.91015625,0.0,2420.71728515625,1.0,280.6582336425781,283.2299194335937,290.6763610839844,293.237060546875,293.1499938964844,293.1499938964844,280.95001220703125,36285.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614757299423218,1.0,0.0,0.0,3.644055843353272,3.6440796852111816,8.860603770699527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.9296875,0.0,1528.698974609375,1895.4371337890625,0.0,3965.7294921875,0.9041223526000975,1.0,0.0,3.0,1.0,0.0
12160440,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.7564290761947632,0.3151699900627136,0.2885623872280121,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.8613141775131226,0.4718222618103027,0.4513301849365234,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.662841796875,0.9990000128746032,0.8285669088363647,0.5187481045722961,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.7578372955322266,0.3172285556793213,0.3056056499481201,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.6451588869094849,0.1935492902994156,0.8962877988815308,284.6632995605469,284.95001220703125,297.3216552734375,287.62548828125,297.16162109375,297.0998229980469,284.6607666015625,1.0,0.5854768753051758,0.381572276353836,0.381572276353836,1.0,1.0,-2.954329252243042,0.8191428780555725,2.1351864337921143,0.1557720899581909,0.8943955898284912,0.8943955898284912,0.0,213.97280883789065,210.0,39147.91015625,0.0,2420.71728515625,1.0,280.6582336425781,283.2299194335937,290.6763610839844,293.237060546875,293.1499938964844,293.1499938964844,280.95001220703125,36285.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614757299423218,1.0,0.0,0.0,3.644055843353272,3.6440796852111816,8.860603770699527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.9296875,0.0,1528.698974609375,1895.4371337890625,0.0,3965.7294921875,0.9041223526000975,1.0,0.0,3.0,1.0,0.0
12160500,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.7544520497322083,0.3136276602745056,0.2869738340377807,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.8592575192451477,0.4697783589363098,0.4492036700248718,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9990000128746032,0.8279989957809448,0.5200619697570801,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.7561297416687012,0.3159459829330444,0.3042699098587036,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.6432795524597168,0.1923284083604812,0.8905218839645386,284.7746276855469,284.95001220703125,297.2779541015625,287.6037292480469,297.14337158203125,297.0912780761719,284.7816162109375,1.0,0.5842435956001282,0.3817712664604187,0.3817712664604187,1.0,1.0,-2.9429025650024414,0.8157705068588257,2.127131938934326,0.1549368351697921,0.8942772150039673,0.8942772150039673,0.0,214.19859313964844,210.0,38067.359375,0.0,2401.14404296875,1.0,280.9011535644531,283.3847351074219,290.5667419433594,292.972412109375,293.1499938964844,293.1499938964844,280.95001220703125,36254.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953258216381073,1.0,0.0,0.0,3.638891935348511,3.638915777206421,8.835509106575046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.4677734375,0.0,1522.739990234375,1895.4371337890625,0.0,3892.266845703125,0.9030030369758606,1.0,0.0,3.0,1.0,0.0
12160560,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.7529724836349487,0.3125132620334625,0.2858542799949646,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8576174974441528,0.4681752026081085,0.4475620985031128,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.9990000128746032,0.8279411792755127,0.5211851596832275,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.7547887563705444,0.3149833381175995,0.3032667934894562,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.6417142748832703,0.1913239806890487,0.8857331871986389,284.8105163574219,284.95001220703125,297.2336120605469,287.5814819335937,297.1290283203125,297.0883483886719,284.8109436035156,1.0,0.5833207964897156,0.3820881843566894,0.3820881843566894,1.0,1.0,-2.933967113494873,0.8135344386100769,2.1204328536987305,0.1546663641929626,0.8937485814094543,0.8937485814094543,0.0,214.42556762695312,213.0,37809.296875,0.0,2386.175537109375,1.0,280.94219970703125,283.42584228515625,290.5300598144531,292.9445495605469,293.1499938964844,293.1499938964844,281.25,36209.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946922242641449,1.0,0.0,0.0,3.635504484176636,3.635528326034546,8.819067147669557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.47509765625,0.0,1518.665283203125,1895.4371337890625,0.0,3835.193359375,0.9021884202957152,1.0,0.0,3.0,1.0,0.0
12160620,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.75055992603302,0.3109451830387115,0.2843095362186432,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8547860383987427,0.4657157659530639,0.445076435804367,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9990000128746032,0.8286786675453186,0.523563027381897,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7525575160980225,0.3136466741561889,0.3018756806850433,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6390531659126282,0.1897646933794021,0.8783068060874939,284.9866027832031,284.95001220703125,297.14306640625,287.5354309082031,297.1057434082031,297.0907287597656,284.9873962402344,1.0,0.5822782516479492,0.3827220201492309,0.3827220201492309,1.0,1.0,-2.9213755130767822,0.8108915686607361,2.1104841232299805,0.1547892093658447,0.8957021832466125,0.8957021832466125,0.0,215.156982421875,201.0,36641.91015625,0.0,2367.255126953125,1.0,281.2416381835937,283.6492614746094,290.4609069824219,292.7797241210937,293.1499938964844,293.1499938964844,281.54998779296875,36030.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92829167842865,1.0,0.0,0.0,3.63373613357544,3.6337599754333496,8.810489475763461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.6435546875,0.0,1515.37353515625,1895.4371337890625,0.0,3665.472900390625,0.9016770720481871,1.0,0.0,3.0,1.0,0.0
12160680,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.75055992603302,0.3109451830387115,0.2843095362186432,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8547860383987427,0.4657157659530639,0.445076435804367,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9990000128746032,0.8286786675453186,0.523563027381897,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7525575160980225,0.3136466741561889,0.3018756806850433,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6390531659126282,0.1897646933794021,0.8783068060874939,284.9866027832031,284.95001220703125,297.14306640625,287.5354309082031,297.1057434082031,297.0907287597656,284.9873962402344,1.0,0.5822782516479492,0.3827220201492309,0.3827220201492309,1.0,1.0,-2.9213755130767822,0.8108915686607361,2.1104841232299805,0.1547892093658447,0.8957021832466125,0.8957021832466125,0.0,215.156982421875,201.0,36641.91015625,0.0,2367.255126953125,1.0,281.2416381835937,283.6492614746094,290.4609069824219,292.7797241210937,293.1499938964844,293.1499938964844,281.54998779296875,36030.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92829167842865,1.0,0.0,0.0,3.63373613357544,3.6337599754333496,8.810489475763461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.6435546875,0.0,1515.37353515625,1895.4371337890625,0.0,3665.472900390625,0.9016770720481871,1.0,0.0,3.0,1.0,0.0
12160740,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.7524713277816772,0.3098528087139129,0.2831299006938934,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.8568965196609497,0.4638273119926452,0.4430727958679199,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9990000128746032,0.8310454487800598,0.5172840356826782,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.7546685934066772,0.3127857148647308,0.3008491396903991,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.6400842666625977,0.1886152476072311,0.8721636533737183,285.1625366210937,284.95001220703125,297.04998779296875,287.4873046875,297.08917236328125,297.1034240722656,285.162841796875,1.0,0.5771092176437378,0.3833558559417724,0.3833558559417724,1.0,1.0,-2.9013984203338623,0.8056865930557251,2.0957119464874268,0.154228389263153,0.9000336527824402,0.9000336527824402,0.0,211.19923400878903,204.0,35509.5703125,0.0,2312.1611328125,1.0,281.5416259765625,283.87127685546875,290.420654296875,292.666015625,293.1499938964844,293.1499938964844,281.8500061035156,35808.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119263887405396,1.0,0.0,0.0,3.640277624130249,3.6403017044067374,8.842240504236543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.1435546875,0.0,1520.952880859375,1895.4371337890625,0.0,3514.472900390625,0.9029879570007324,1.0,0.0,3.0,1.0,0.0
12160800,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.7524713277816772,0.3098528087139129,0.2831299006938934,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.8568965196609497,0.4638273119926452,0.4430727958679199,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9990000128746032,0.8310454487800598,0.5172840356826782,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.7546685934066772,0.3127857148647308,0.3008491396903991,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.6400842666625977,0.1886152476072311,0.8721636533737183,285.1625366210937,284.95001220703125,297.04998779296875,287.4873046875,297.08917236328125,297.1034240722656,285.162841796875,1.0,0.5771092176437378,0.3833558559417724,0.3833558559417724,1.0,1.0,-2.9013984203338623,0.8056865930557251,2.0957119464874268,0.154228389263153,0.9000336527824402,0.9000336527824402,0.0,211.19923400878903,204.0,35509.5703125,0.0,2312.1611328125,1.0,281.5416259765625,283.87127685546875,290.420654296875,292.666015625,293.1499938964844,293.1499938964844,281.8500061035156,35808.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119263887405396,1.0,0.0,0.0,3.640277624130249,3.6403017044067374,8.842240504236543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.1435546875,0.0,1520.952880859375,1895.4371337890625,0.0,3514.472900390625,0.9029879570007324,1.0,0.0,3.0,1.0,0.0
12160860,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.7531675696372986,0.3090506494045257,0.2822974622249603,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399353027344,0.8575254678726196,0.4622886776924133,0.4414942562580108,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3400573730469,0.9990000128746032,0.8348825573921204,0.514287531375885,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397521972656,0.7555601596832275,0.3122217059135437,0.3001956045627594,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.640247642993927,0.1877767741680145,0.8678029775619507,285.33990478515625,284.95001220703125,296.9544677734375,287.4375305175781,297.078125,297.12481689453125,285.340576171875,1.0,0.5746788382530212,0.3838880360126495,0.3838880360126495,1.0,1.0,-2.888857364654541,0.8027801513671875,2.086077213287353,0.1539356708526611,0.9067193269729614,0.9067193269729614,0.0,209.19839477539065,207.0,34470.53125,0.0,2280.31640625,1.0,281.8417053222656,284.09344482421875,290.38043212890625,292.5601501464844,293.1499938964844,293.1499938964844,281.54998779296875,35573.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975951671600342,1.0,0.0,0.0,3.655518293380737,3.655542135238648,8.916434239836235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.71875,0.0,1536.123779296875,1895.4371337890625,0.0,3381.157470703125,0.9062373042106628,1.0,0.0,3.0,1.0,0.0
12160920,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.7531675696372986,0.3090506494045257,0.2822974622249603,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399353027344,0.8575254678726196,0.4622886776924133,0.4414942562580108,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3400573730469,0.9990000128746032,0.8348825573921204,0.514287531375885,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397521972656,0.7555601596832275,0.3122217059135437,0.3001956045627594,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.640247642993927,0.1877767741680145,0.8678029775619507,285.33990478515625,284.95001220703125,296.9544677734375,287.4375305175781,297.078125,297.12481689453125,285.340576171875,1.0,0.5746788382530212,0.3838880360126495,0.3838880360126495,1.0,1.0,-2.888857364654541,0.8027801513671875,2.086077213287353,0.1539356708526611,0.9067193269729614,0.9067193269729614,0.0,209.19839477539065,207.0,34470.53125,0.0,2280.31640625,1.0,281.8417053222656,284.09344482421875,290.38043212890625,292.5601501464844,293.1499938964844,293.1499938964844,281.54998779296875,35573.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975951671600342,1.0,0.0,0.0,3.655518293380737,3.655542135238648,8.916434239836235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.71875,0.0,1536.123779296875,1895.4371337890625,0.0,3381.157470703125,0.9062373042106628,1.0,0.0,3.0,1.0,0.0
12160980,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.7512316703796387,0.3067970275878906,0.2807638943195343,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.8553654551506042,0.459309309720993,0.4392151832580566,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.9990000128746032,0.8355463147163391,0.5155951380729675,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.754034161567688,0.3106356561183929,0.2990899384021759,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.6384871006011963,0.1863196641206741,0.8625379800796509,285.1402893066406,284.95001220703125,296.8565673828125,287.38671875,297.0473022460937,297.1200256347656,285.1378479003906,1.0,0.5735816955566406,0.384420245885849,0.384420245885849,1.0,1.0,-2.8781938552856445,0.8004854917526245,2.0777082443237305,0.1540469080209732,0.9076828956604004,0.9076828956604004,0.0,209.4560546875,210.0,35181.8203125,0.0,2263.03125,1.0,281.5577392578125,283.8543701171875,290.4418029785156,292.7362670898437,293.1499938964844,293.1499938964844,281.25,35693.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135186076164246,1.0,0.0,0.0,3.667846202850342,3.66787052154541,8.976675758276542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.86181640625,0.0,1550.806396484375,1895.4371337890625,0.0,3529.228759765625,0.9090481400489808,1.0,0.0,3.0,1.0,0.0
12161040,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.7512316703796387,0.3067970275878906,0.2807638943195343,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.8553654551506042,0.459309309720993,0.4392151832580566,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.9990000128746032,0.8355463147163391,0.5155951380729675,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.754034161567688,0.3106356561183929,0.2990899384021759,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.6384871006011963,0.1863196641206741,0.8625379800796509,285.1402893066406,284.95001220703125,296.8565673828125,287.38671875,297.0473022460937,297.1200256347656,285.1378479003906,1.0,0.5735816955566406,0.384420245885849,0.384420245885849,1.0,1.0,-2.8781938552856445,0.8004854917526245,2.0777082443237305,0.1540469080209732,0.9076828956604004,0.9076828956604004,0.0,209.4560546875,210.0,35181.8203125,0.0,2263.03125,1.0,281.5577392578125,283.8543701171875,290.4418029785156,292.7362670898437,293.1499938964844,293.1499938964844,281.25,35693.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135186076164246,1.0,0.0,0.0,3.667846202850342,3.66787052154541,8.976675758276542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.86181640625,0.0,1550.806396484375,1895.4371337890625,0.0,3529.228759765625,0.9090481400489808,1.0,0.0,3.0,1.0,0.0
12161100,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7491236925125122,0.3051327466964721,0.279485285282135,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8531107306480408,0.4572285413742065,0.437501311302185,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.8344863653182983,0.5177675485610962,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7522066235542297,0.3093767166137695,0.2981025874614715,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.636681318283081,0.1852437257766723,0.8584794402122498,284.9812316894531,284.95001220703125,296.8067932128906,287.36090087890625,297.0245056152344,297.1076965332031,284.9708557128906,1.0,0.5732337236404419,0.3846863210201263,0.3846863210201263,1.0,1.0,-2.871145486831665,0.7987433075904846,2.072402238845825,0.1538847386837005,0.906352162361145,0.906352162361145,0.0,210.29055786132807,210.0,35873.265625,0.0,2254.916748046875,1.0,281.3006896972656,283.65655517578125,290.4576721191406,292.8601989746094,293.1499938964844,293.1499938964844,281.25,35811.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254257082939148,1.0,0.0,0.0,3.671102285385132,3.671126365661621,8.992620337266999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.7138671875,0.0,1555.3553466796875,1895.4371337890625,0.0,3639.1435546875,0.9098179936408995,1.0,0.0,3.0,1.0,0.0
12161160,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.746415376663208,0.3032197952270508,0.2779000401496887,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8502348065376282,0.4548552632331848,0.435427188873291,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9990000128746032,0.8326534032821655,0.5207222700119019,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7498036623001099,0.3078727424144745,0.2968319058418274,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.6343494057655334,0.1839627623558044,0.853400468826294,284.9162292480469,284.95001220703125,296.7564697265625,287.3348693847656,296.9982604980469,297.0907592773437,284.91357421875,1.0,0.5729169845581055,0.3849426209926605,0.3849426209926605,1.0,1.0,-2.862668991088867,0.7964819669723511,2.0661871433258057,0.1535184681415558,0.9054288864135742,0.9054288864135742,0.0,211.47547912597656,213.0,35820.46484375,0.0,2246.0830078125,1.0,281.2579650878906,283.5939025878906,290.4055480957031,292.7643127441406,293.1499938964844,293.1499938964844,280.95001220703125,35920.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315448999404908,1.0,0.0,0.0,3.671635150909424,3.671659231185913,8.995231155495276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.54052734375,0.0,1556.7706298828125,1895.4371337890625,0.0,3695.29345703125,0.9100423455238342,1.0,0.0,3.0,1.0,0.0
12161220,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.7403352856636047,0.2990137934684753,0.2743907272815704,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8437491059303284,0.4496263265609741,0.4308156073093414,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.9990000128746032,0.8273017406463623,0.5276897549629211,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.7442780137062073,0.3044452369213104,0.2938804626464844,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.6289247274398804,0.1810111105442047,0.841441810131073,284.69354248046875,284.95001220703125,296.6543273925781,287.2821044921875,296.94140625,297.05133056640625,284.6909484863281,1.0,0.5722947120666504,0.3854551911354065,0.3854551911354065,1.0,1.0,-2.843365430831909,0.7911331057548523,2.052232265472412,0.1524547338485717,0.9002018570899963,0.9002018570899963,0.0,214.3311462402344,201.0,36439.08203125,0.0,2226.8662109375,1.0,280.9580993652344,283.3382568359375,290.3370361328125,292.7382507324219,293.1499938964844,293.1499938964844,280.6499938964844,36199.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945487916469574,1.0,0.0,0.0,3.665053606033325,3.6650779247283936,8.963011737250781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.36376953125,0.0,1551.4815673828125,1895.4371337890625,0.0,3822.223876953125,0.9087562561035156,1.0,0.0,3.0,1.0,0.0
12161280,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.7403352856636047,0.2990137934684753,0.2743907272815704,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8437491059303284,0.4496263265609741,0.4308156073093414,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.9990000128746032,0.8273017406463623,0.5276897549629211,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.7442780137062073,0.3044452369213104,0.2938804626464844,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.6289247274398804,0.1810111105442047,0.841441810131073,284.69354248046875,284.95001220703125,296.6543273925781,287.2821044921875,296.94140625,297.05133056640625,284.6909484863281,1.0,0.5722947120666504,0.3854551911354065,0.3854551911354065,1.0,1.0,-2.843365430831909,0.7911331057548523,2.052232265472412,0.1524547338485717,0.9002018570899963,0.9002018570899963,0.0,214.3311462402344,201.0,36439.08203125,0.0,2226.8662109375,1.0,280.9580993652344,283.3382568359375,290.3370361328125,292.7382507324219,293.1499938964844,293.1499938964844,280.6499938964844,36199.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945487916469574,1.0,0.0,0.0,3.665053606033325,3.6650779247283936,8.963011737250781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.36376953125,0.0,1551.4815673828125,1895.4371337890625,0.0,3822.223876953125,0.9087562561035156,1.0,0.0,3.0,1.0,0.0
12161340,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.47186279296875,0.737486720085144,0.2944607138633728,0.2703664600849151,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.47119140625,0.841109573841095,0.4439420700073242,0.4255551695823669,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706726074219,0.9990000128746032,0.8211604356765747,0.5264303684234619,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718017578125,0.742009162902832,0.3006275594234466,0.2903455197811126,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47320556640625,0.6259521245956421,0.177692249417305,0.8268190622329712,284.4712829589844,284.95001220703125,296.5502624511719,287.2284240722656,296.8861083984375,297.0144958496094,284.4681701660156,1.0,0.5665357708930969,0.3859677910804748,0.3859677910804748,1.0,1.0,-2.808889389038086,0.7805021405220032,2.0283873081207275,0.1496800929307937,0.8920451998710632,0.8920451998710632,0.0,212.40847778320312,189.0,36990.078125,0.0,2159.340576171875,1.0,280.658203125,283.0868225097656,290.2698669433594,292.7065734863281,293.1499938964844,293.1499938964844,280.95001220703125,36518.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956503689289093,1.0,0.0,0.0,3.646727323532105,3.6467514038085938,8.873600449987862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.63623046875,0.0,1533.408203125,1895.4371337890625,0.0,3921.35888671875,0.9048741459846495,1.0,0.0,3.0,1.0,0.0
