time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161400,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.47186279296875,0.737486720085144,0.2944607138633728,0.2703664600849151,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.47119140625,0.841109573841095,0.4439420700073242,0.4255551695823669,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706726074219,0.9990000128746032,0.8211604356765747,0.5264303684234619,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718017578125,0.742009162902832,0.3006275594234466,0.2903455197811126,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47320556640625,0.6259521245956421,0.177692249417305,0.8268190622329712,284.4712829589844,284.95001220703125,296.5502624511719,287.2284240722656,296.8861083984375,297.0144958496094,284.4681701660156,1.0,0.5665357708930969,0.3859677910804748,0.3859677910804748,1.0,1.0,-2.808889389038086,0.7805021405220032,2.0283873081207275,0.1496800929307937,0.8920451998710632,0.8920451998710632,0.0,212.40847778320312,189.0,36990.078125,0.0,2159.340576171875,1.0,280.658203125,283.0868225097656,290.2698669433594,292.7065734863281,293.1499938964844,293.1499938964844,280.95001220703125,36518.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956503689289093,1.0,0.0,0.0,3.646727323532105,3.6467514038085938,8.873600449987862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.63623046875,0.0,1533.408203125,1895.4371337890625,0.0,3921.35888671875,0.9048741459846495,1.0,0.0,3.0,1.0,0.0
12161460,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.7382625937461853,0.2912309467792511,0.2668968439102173,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60943603515625,0.8424564599990845,0.4395210444927215,0.4207983613014221,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60943603515625,0.9990000128746032,0.8189584612846375,0.5179183483123779,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.7431755661964417,0.2976728081703186,0.2870836853981018,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.6257405281066895,0.1749165952205658,0.8125730752944946,284.60943603515625,284.95001220703125,296.4444274902344,287.1739807128906,296.8486633300781,297.0029296875,284.6091613769531,1.0,0.5578287839889526,0.386797696352005,0.386797696352005,1.0,1.0,-2.767731189727783,0.7682909369468689,1.9994401931762693,0.146554559469223,0.8886619806289673,0.8886619806289673,0.0,206.53993225097656,177.0,35465.4453125,0.0,2063.682861328125,1.0,280.94207763671875,283.2771301269531,290.1041564941406,292.3808288574219,293.1499938964844,293.1499938964844,281.25,36486.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380256533622742,1.0,0.0,0.0,3.627942323684693,3.6279661655426025,8.782416784924862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.455078125,0.0,1512.3818359375,1895.4371337890625,0.0,3754.477294921875,0.9006876349449158,1.0,0.0,3.0,1.0,0.0
12161520,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.7382625937461853,0.2912309467792511,0.2668968439102173,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60943603515625,0.8424564599990845,0.4395210444927215,0.4207983613014221,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60943603515625,0.9990000128746032,0.8189584612846375,0.5179183483123779,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.7431755661964417,0.2976728081703186,0.2870836853981018,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.6257405281066895,0.1749165952205658,0.8125730752944946,284.60943603515625,284.95001220703125,296.4444274902344,287.1739807128906,296.8486633300781,297.0029296875,284.6091613769531,1.0,0.5578287839889526,0.386797696352005,0.386797696352005,1.0,1.0,-2.767731189727783,0.7682909369468689,1.9994401931762693,0.146554559469223,0.8886619806289673,0.8886619806289673,0.0,206.53993225097656,177.0,35465.4453125,0.0,2063.682861328125,1.0,280.94207763671875,283.2771301269531,290.1041564941406,292.3808288574219,293.1499938964844,293.1499938964844,281.25,36486.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380256533622742,1.0,0.0,0.0,3.627942323684693,3.6279661655426025,8.782416784924862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.455078125,0.0,1512.3818359375,1895.4371337890625,0.0,3754.477294921875,0.9006876349449158,1.0,0.0,3.0,1.0,0.0
12161580,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.742743194103241,0.2892244756221771,0.264620840549469,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.8477570414543152,0.4364067912101745,0.4173444509506225,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9990000128746032,0.8211238384246826,0.5036506652832031,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7478272914886475,0.2956741750240326,0.2847364842891693,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.6285296678543091,0.1729162782430648,0.8014971613883972,284.7696533203125,284.95001220703125,296.3369445800781,287.1187744140625,296.82745361328125,297.014404296875,284.7695617675781,1.0,0.5475287437438965,0.3876276314258575,0.3876276314258575,1.0,1.0,-2.72756576538086,0.7563815116882324,1.971184253692627,0.1434786915779113,0.8876141905784607,0.8876141905784607,0.0,197.9418334960937,180.0,34024.1796875,0.0,1959.336669921875,1.0,281.24151611328125,283.4895935058594,290.0214538574219,292.1861877441406,293.1499938964844,293.1499938964844,281.54998779296875,36341.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147310853004456,1.0,0.0,0.0,3.614633321762085,3.614657163619995,8.718099593352235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.41943359375,0.0,1496.70458984375,1895.4371337890625,0.0,3540.45654296875,0.897624135017395,1.0,0.0,3.0,1.0,0.0
12161640,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.742743194103241,0.2892244756221771,0.264620840549469,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.8477570414543152,0.4364067912101745,0.4173444509506225,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9990000128746032,0.8211238384246826,0.5036506652832031,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7478272914886475,0.2956741750240326,0.2847364842891693,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.6285296678543091,0.1729162782430648,0.8014971613883972,284.7696533203125,284.95001220703125,296.3369445800781,287.1187744140625,296.82745361328125,297.014404296875,284.7695617675781,1.0,0.5475287437438965,0.3876276314258575,0.3876276314258575,1.0,1.0,-2.72756576538086,0.7563815116882324,1.971184253692627,0.1434786915779113,0.8876141905784607,0.8876141905784607,0.0,197.9418334960937,180.0,34024.1796875,0.0,1959.336669921875,1.0,281.24151611328125,283.4895935058594,290.0214538574219,292.1861877441406,293.1499938964844,293.1499938964844,281.54998779296875,36341.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147310853004456,1.0,0.0,0.0,3.614633321762085,3.614657163619995,8.718099593352235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.41943359375,0.0,1496.70458984375,1895.4371337890625,0.0,3540.45654296875,0.897624135017395,1.0,0.0,3.0,1.0,0.0
12161700,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7442964315414429,0.2884513735771179,0.2637490034103393,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.849544107913971,0.4351218342781067,0.4159357845783233,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.8231328129768372,0.4986696541309356,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7494248747825623,0.2948769330978393,0.2838124632835388,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6294119358062744,0.1721221506595611,0.7971386909484863,284.90087890625,284.95001220703125,296.2826538085937,287.0909118652344,296.821044921875,297.0262451171875,284.9096984863281,1.0,0.5440982580184937,0.3880425989627838,0.3880425989627838,1.0,1.0,-2.712477922439575,0.7521539330482483,1.960324048995972,0.1423957645893097,0.8885403871536255,0.8885403871536255,0.0,194.94618225097656,180.0,33059.44921875,0.0,1921.92822265625,1.0,281.4977111816406,283.66748046875,289.9682922363281,292.0185546875,293.1499938964844,293.1499938964844,281.54998779296875,36230.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012026190757751,1.0,0.0,0.0,3.610521078109741,3.6105449199676514,8.698274314156151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.10107421875,0.0,1491.3912353515625,1895.4371337890625,0.0,3414.792236328125,0.8966695666313171,1.0,0.0,3.0,1.0,0.0
12161760,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7453891038894653,0.2878153622150421,0.2630961239337921,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8507354855537415,0.4340035617351532,0.414783239364624,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9990000128746032,0.8251813650131226,0.4951297342777252,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7505176663398743,0.2942053973674774,0.2830828130245209,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.62994384765625,0.1714517325162887,0.7936210036277771,284.9427490234375,284.95001220703125,296.2279968261719,287.0628967285156,296.8155517578125,297.03985595703125,284.9432983398437,1.0,0.5414329767227173,0.3886535167694092,0.3886535167694092,1.0,1.0,-2.700945377349853,0.7495952248573303,1.9513499736785889,0.1422775536775589,0.8889617323875427,0.8889617323875427,0.0,192.80645751953125,183.0,32830.265625,0.0,1894.2662353515625,1.0,281.5413818359375,283.71337890625,289.973388671875,292.0540466308594,293.1499938964844,293.1499938964844,281.8500061035156,36133.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935670852661133,1.0,0.0,0.0,3.608983039855957,3.609006643295288,8.690864206073456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.50048828125,0.0,1488.99658203125,1895.4371337890625,0.0,3343.55029296875,0.8962220549583435,1.0,0.0,3.0,1.0,0.0
12161820,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7462281584739685,0.2866935729980469,0.2619709074497223,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8515323400497437,0.431984543800354,0.4127390384674072,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.9990000128746032,0.8287619948387146,0.4912632703781128,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.751352846622467,0.2930339872837066,0.2818467020988464,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.6300454139709473,0.1703042089939117,0.7878298759460449,285.1233825683594,284.95001220703125,296.11773681640625,287.00640869140625,296.8024597167969,297.0649108886719,285.1241455078125,1.0,0.5379365086555481,0.3898753225803375,0.3898753225803375,1.0,1.0,-2.6840384006500244,0.7466573715209961,1.9373810291290283,0.1428625881671905,0.892774760723114,0.892774760723114,0.0,190.32896423339844,186.0,31763.83984375,0.0,1857.1024169921875,1.0,281.8414001464844,283.9406433105469,289.9327697753906,291.9450988769531,293.1499938964844,293.1499938964844,282.1499938964844,35887.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758251667022705,1.0,0.0,0.0,3.612473964691162,3.612497568130493,8.707685310582747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.3447265625,0.0,1490.9859619140625,1895.4371337890625,0.0,3177.444091796875,0.8968312740325928,1.0,0.0,3.0,1.0,0.0
12161880,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7462281584739685,0.2866935729980469,0.2619709074497223,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8515323400497437,0.431984543800354,0.4127390384674072,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.9990000128746032,0.8287619948387146,0.4912632703781128,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.751352846622467,0.2930339872837066,0.2818467020988464,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.6300454139709473,0.1703042089939117,0.7878298759460449,285.1233825683594,284.95001220703125,296.11773681640625,287.00640869140625,296.8024597167969,297.0649108886719,285.1241455078125,1.0,0.5379365086555481,0.3898753225803375,0.3898753225803375,1.0,1.0,-2.6840384006500244,0.7466573715209961,1.9373810291290283,0.1428625881671905,0.892774760723114,0.892774760723114,0.0,190.32896423339844,186.0,31763.83984375,0.0,1857.1024169921875,1.0,281.8414001464844,283.9406433105469,289.9327697753906,291.9450988769531,293.1499938964844,293.1499938964844,282.1499938964844,35887.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758251667022705,1.0,0.0,0.0,3.612473964691162,3.612497568130493,8.707685310582747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.3447265625,0.0,1490.9859619140625,1895.4371337890625,0.0,3177.444091796875,0.8968312740325928,1.0,0.0,3.0,1.0,0.0
12161940,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.7458781003952026,0.2858517467975616,0.261133462190628,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.8508875966072083,0.4303106367588043,0.4110642969608307,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.9990000128746032,0.8318350315093994,0.4904185533523559,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.7509670853614807,0.2921309471130371,0.2809127867221832,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.6292749047279358,0.1693921983242035,0.7834036350250244,285.3355712890625,284.95001220703125,296.0062561035156,286.94940185546875,296.7865295410156,297.0869445800781,285.3367919921875,1.0,0.5362568497657776,0.3910971283912658,0.3910971283912658,1.0,1.0,-2.673557758331299,0.7459385991096497,1.9276190996170044,0.1442348510026931,0.8996610641479492,0.8996610641479492,0.0,189.54331970214844,189.0,30982.30078125,0.0,1837.6834716796875,1.0,282.1413879394531,284.1806640625,289.892578125,291.8527526855469,293.1499938964844,293.1499938964844,282.45001220703125,35599.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613224029541016,1.0,0.0,0.0,3.6265790462493896,3.6266028881073,8.775817832429311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.158203125,0.0,1504.290283203125,1895.4371337890625,0.0,3041.40771484375,0.899784505367279,1.0,0.0,3.0,1.0,0.0
12162000,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.7458781003952026,0.2858517467975616,0.261133462190628,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.8508875966072083,0.4303106367588043,0.4110642969608307,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.9990000128746032,0.8318350315093994,0.4904185533523559,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.7509670853614807,0.2921309471130371,0.2809127867221832,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.6292749047279358,0.1693921983242035,0.7834036350250244,285.3355712890625,284.95001220703125,296.0062561035156,286.94940185546875,296.7865295410156,297.0869445800781,285.3367919921875,1.0,0.5362568497657776,0.3910971283912658,0.3910971283912658,1.0,1.0,-2.673557758331299,0.7459385991096497,1.9276190996170044,0.1442348510026931,0.8996610641479492,0.8996610641479492,0.0,189.54331970214844,189.0,30982.30078125,0.0,1837.6834716796875,1.0,282.1413879394531,284.1806640625,289.892578125,291.8527526855469,293.1499938964844,293.1499938964844,282.45001220703125,35599.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613224029541016,1.0,0.0,0.0,3.6265790462493896,3.6266028881073,8.775817832429311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.158203125,0.0,1504.290283203125,1895.4371337890625,0.0,3041.40771484375,0.899784505367279,1.0,0.0,3.0,1.0,0.0
12162060,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.7447031736373901,0.2851570546627044,0.2605286240577698,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111694335937,0.8492360711097717,0.4288329780101776,0.4096841812133789,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5109558105469,0.9990000128746032,0.834352970123291,0.4917285442352295,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.7497336268424988,0.2913885414600372,0.280222624540329,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51171875,0.6278886795043945,0.1686181873083114,0.7799755930900574,285.5111999511719,284.95001220703125,295.89373779296875,286.8919372558594,296.53729248046875,297.1034851074219,285.5096740722656,1.0,0.535765528678894,0.6346582770347595,0.6346582770347595,0.6000000238418579,1.0,-2.667796850204468,1.2652438879013062,1.4025529623031616,0.6640016436576843,0.9087257981300354,0.9087257981300354,0.0,190.04869079589844,192.0,29816.935546875,0.0,1830.03857421875,1.0,282.441650390625,284.3934936523437,289.8436279296875,291.7457580566406,293.1499938964844,293.1499938964844,282.1499938964844,35338.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488750457763672,1.0,0.0,0.0,3.6508169174194336,3.650840759277344,8.89351383648318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.99072265625,0.0,1529.126220703125,1895.4371337890625,0.0,2924.7353515625,0.9050185680389404,1.0,0.0,3.0,1.0,0.0
12162120,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.7447031736373901,0.2851570546627044,0.2605286240577698,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111694335937,0.8492360711097717,0.4288329780101776,0.4096841812133789,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5109558105469,0.9990000128746032,0.834352970123291,0.4917285442352295,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.7497336268424988,0.2913885414600372,0.280222624540329,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51171875,0.6278886795043945,0.1686181873083114,0.7799755930900574,285.5111999511719,284.95001220703125,295.89373779296875,286.8919372558594,296.53729248046875,297.1034851074219,285.5096740722656,1.0,0.535765528678894,0.6346582770347595,0.6346582770347595,0.6000000238418579,1.0,-2.667796850204468,1.2652438879013062,1.4025529623031616,0.6640016436576843,0.9087257981300354,0.9087257981300354,0.0,190.04869079589844,192.0,29816.935546875,0.0,1830.03857421875,1.0,282.441650390625,284.3934936523437,289.8436279296875,291.7457580566406,293.1499938964844,293.1499938964844,282.1499938964844,35338.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488750457763672,1.0,0.0,0.0,3.6508169174194336,3.650840759277344,8.89351383648318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.99072265625,0.0,1529.126220703125,1895.4371337890625,0.0,2924.7353515625,0.9050185680389404,1.0,0.0,3.0,1.0,0.0
12162180,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.7436347603797913,0.2841335237026214,0.2599842250347137,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.8479335308074951,0.4274042546749115,0.4087356626987457,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30029296875,0.9990000128746032,0.8342360854148865,0.4929412305355072,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065490722656,0.7487030029296875,0.2905349433422088,0.2797071933746338,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.6268543004989624,0.1679292917251587,0.7777893543243408,285.3037414550781,284.95001220703125,295.8348693847656,286.86187744140625,296.296875,297.09918212890625,285.287109375,1.0,0.5358707308769226,0.7613101005554199,0.7613101005554199,0.3919999897480011,1.0,-2.6642181873321533,1.7171255350112915,0.9470926523208618,1.115746259689331,0.909227192401886,0.909227192401886,0.0,190.63218688964844,192.0,29894.7265625,0.0,1828.3359375,1.0,282.19500732421875,284.1698608398437,289.9120788574219,291.92877197265625,293.1499938964844,293.1499938964844,282.1499938964844,35433.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591614961624146,1.0,0.0,0.0,3.6620397567749023,3.662063837051392,8.948276786213682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.78173828125,0.0,1542.351318359375,1895.4371337890625,0.0,3021.14111328125,0.9075262546539308,1.0,0.0,3.0,1.0,0.0
12162240,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.7416713833808899,0.282559186220169,0.2588458061218261,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.8458037972450256,0.4254134893417358,0.4071720242500305,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.9990000128746032,0.8328319191932678,0.4949326515197754,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.7469109296798706,0.2892345488071441,0.2787309288978576,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.625167965888977,0.1669376641511917,0.7742480039596558,285.17852783203125,284.95001220703125,295.7803039550781,286.8340759277344,295.9983215332031,297.0835876464844,285.1695251464844,1.0,0.536026656627655,0.8782194256782532,0.8782194256782532,0.2000000029802322,1.0,-2.6579456329345703,2.239025354385376,0.4189203381538391,1.6374236345291138,0.909379780292511,0.909379780292511,0.0,191.6148223876953,195.0,29248.181640625,0.0,1825.37255859375,1.0,282.15771484375,284.0720520019531,289.8818359375,291.8475341796875,293.1499938964844,293.1499938964844,281.8500061035156,35562.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641788959503174,1.0,0.0,0.0,3.6688294410705566,3.668853521347046,8.981488122117298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.98193359375,0.0,1550.9251708984375,1895.4371337890625,0.0,3068.20263671875,0.909156084060669,1.0,0.0,3.0,1.0,0.0
12162300,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7389375567436218,0.2805066108703613,0.2572965025901794,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8428775072097778,0.4228667616844177,0.4051105976104736,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9990000128746032,0.8303486108779907,0.4978239834308624,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7443800568580627,0.2874954342842102,0.2773682177066803,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.6227747201919556,0.1656093597412109,0.769344687461853,284.9270324707031,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,297.0604858398437,284.9104919433594,1.0,0.5361753106117249,1.0,1.0,0.0,1.0,-2.649565935134888,2.649538993835449,2.680050783965271e-05,2.048225164413452,0.9067803025245668,0.9067803025245668,0.0,193.00294494628903,195.0,29145.294921875,0.0,1821.0780029296875,1.0,281.9006652832031,283.8213195800781,289.8768310546875,291.9060363769531,293.1499938964844,293.1499938964844,281.8500061035156,35770.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727385997772217,1.0,0.0,0.0,3.672419786453247,3.672444105148315,8.999076044347021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.0673828125,0.0,1556.530029296875,1895.4371337890625,0.0,3148.49853515625,0.910051167011261,1.0,0.0,3.0,1.0,0.0
12162360,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7351763844490051,0.2781750559806824,0.2553540170192718,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8388586044311523,0.4199776649475097,0.4025782942771911,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9990000128746032,0.8269339203834534,0.5022615194320679,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7408438324928284,0.2854556739330292,0.2756281495094299,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.6193960309028625,0.1640165448188781,0.7630748152732849,284.839599609375,284.95001220703125,295.6661376953125,286.7759094238281,295.6685485839844,297.033447265625,284.8357238769531,1.0,0.5361772775650024,1.0,1.0,0.0,1.0,-2.6398987770080566,2.6398932933807373,5.606897502730135e-06,2.040723323822021,0.9050976037979126,0.9050976037979126,0.0,194.83547973632807,198.0,28967.154296875,0.0,1814.929443359375,1.0,281.8580627441406,283.7484741210937,289.802490234375,291.7609558105469,293.1499938964844,293.1499938964844,281.54998779296875,35940.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873431921005249,1.0,0.0,0.0,3.671990633010864,3.6720149517059326,8.99697340628336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.71826171875,0.0,1557.322509765625,1895.4371337890625,0.0,3155.001220703125,0.910123884677887,1.0,0.0,3.0,1.0,0.0
12162420,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672302246094,0.7274780869483948,0.2733237147331238,0.2512615919113159,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.8306390643119812,0.4138929843902588,0.3971604108810425,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.9990000128746032,0.8181717991828918,0.5113730430603027,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5671691894531,0.7335435152053833,0.2811242043972015,0.2718144059181213,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691223144531,0.6118104457855225,0.1605320870876312,0.7487471103668213,284.5664978027344,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9916687011719,284.56268310546875,1.0,0.5359026193618774,1.0,1.0,0.0,1.0,-2.6176230907440186,2.617617607116699,5.5121558943938e-06,2.0233614444732666,0.8978019952774048,0.8978019952774048,0.0,198.57623291015625,201.0,29139.98828125,0.0,1798.7266845703125,1.0,281.5580749511719,283.4649353027344,289.7257080078125,291.6888732910156,293.1499938964844,293.1499938964844,281.8500061035156,36313.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778952956199646,1.0,0.0,0.0,3.661461114883423,3.661485195159912,8.945448257691169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.244140625,0.0,1548.3121337890625,1895.4371337890625,0.0,3196.85302734375,0.9080198407173156,1.0,0.0,3.0,1.0,0.0
12162480,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672302246094,0.7274780869483948,0.2733237147331238,0.2512615919113159,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.8306390643119812,0.4138929843902588,0.3971604108810425,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.9990000128746032,0.8181717991828918,0.5113730430603027,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5671691894531,0.7335435152053833,0.2811242043972015,0.2718144059181213,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691223144531,0.6118104457855225,0.1605320870876312,0.7487471103668213,284.5664978027344,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9916687011719,284.56268310546875,1.0,0.5359026193618774,1.0,1.0,0.0,1.0,-2.6176230907440186,2.617617607116699,5.5121558943938e-06,2.0233614444732666,0.8978019952774048,0.8978019952774048,0.0,198.57623291015625,201.0,29139.98828125,0.0,1798.7266845703125,1.0,281.5580749511719,283.4649353027344,289.7257080078125,291.6888732910156,293.1499938964844,293.1499938964844,281.8500061035156,36313.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778952956199646,1.0,0.0,0.0,3.661461114883423,3.661485195159912,8.945448257691169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.244140625,0.0,1548.3121337890625,1895.4371337890625,0.0,3196.85302734375,0.9080198407173156,1.0,0.0,3.0,1.0,0.0
12162540,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.721045196056366,0.2698576748371124,0.2478578686714172,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.8236639499664307,0.409121960401535,0.3923476338386535,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.9990000128746032,0.8101338744163513,0.5190728306770325,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.7273831963539124,0.2777725160121918,0.2684609889984131,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.6046483516693115,0.1576174199581146,0.7353771328926086,284.7420654296875,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9825439453125,284.7423095703125,1.0,0.5354934930801392,1.0,1.0,0.0,1.0,-2.596900463104248,2.5968949794769287,5.42470161235542e-06,2.0070834159851074,0.8964720964431763,0.8964720964431763,0.0,201.734130859375,189.0,28093.5,0.0,1782.3804931640625,1.0,281.8422241210937,283.679443359375,289.5528564453125,291.3729248046875,293.1499938964844,293.1499938964844,282.1499938964844,36263.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513743877410889,1.0,0.0,0.0,3.650796175003052,3.650820255279541,8.893412655197608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.60791015625,0.0,1536.0228271484375,1895.4371337890625,0.0,2948.14501953125,0.905640184879303,1.0,0.0,3.0,1.0,0.0
12162600,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.721045196056366,0.2698576748371124,0.2478578686714172,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.8236639499664307,0.409121960401535,0.3923476338386535,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.9990000128746032,0.8101338744163513,0.5190728306770325,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.7273831963539124,0.2777725160121918,0.2684609889984131,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.6046483516693115,0.1576174199581146,0.7353771328926086,284.7420654296875,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9825439453125,284.7423095703125,1.0,0.5354934930801392,1.0,1.0,0.0,1.0,-2.596900463104248,2.5968949794769287,5.42470161235542e-06,2.0070834159851074,0.8964720964431763,0.8964720964431763,0.0,201.734130859375,189.0,28093.5,0.0,1782.3804931640625,1.0,281.8422241210937,283.679443359375,289.5528564453125,291.3729248046875,293.1499938964844,293.1499938964844,282.1499938964844,36263.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513743877410889,1.0,0.0,0.0,3.650796175003052,3.650820255279541,8.893412655197608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.60791015625,0.0,1536.0228271484375,1895.4371337890625,0.0,2948.14501953125,0.905640184879303,1.0,0.0,3.0,1.0,0.0
12162660,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7204362750053406,0.2677423655986786,0.2456578016281128,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8230296969413757,0.4058735966682434,0.3889479339122772,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9990000128746032,0.8055558800697327,0.5158492922782898,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7267431616783142,0.275482714176178,0.2660341560840606,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.6027523279190063,0.1554312258958816,0.7245511412620544,284.93701171875,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9818115234375,284.9368896484375,1.0,0.5303004384040833,1.0,1.0,0.0,1.0,-2.570384979248047,2.570379734039306,5.314338977768784e-06,1.986513495445252,0.8979602456092834,0.8979602456092834,0.0,199.18544006347656,177.0,27007.146484375,-0.0,1732.818603515625,1.0,282.14178466796875,283.9100952148437,289.4805908203125,291.2105407714844,293.1499938964844,293.1499938964844,282.45001220703125,36085.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231728076934814,1.0,0.0,0.0,3.64696216583252,3.6469860076904297,8.874743002706964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.1328125,0.0,1530.4310302734375,1895.4371337890625,0.0,2684.98779296875,0.9046701788902284,1.0,0.0,3.0,1.0,0.0
12162720,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7204362750053406,0.2677423655986786,0.2456578016281128,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8230296969413757,0.4058735966682434,0.3889479339122772,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9990000128746032,0.8055558800697327,0.5158492922782898,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7267431616783142,0.275482714176178,0.2660341560840606,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.6027523279190063,0.1554312258958816,0.7245511412620544,284.93701171875,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9818115234375,284.9368896484375,1.0,0.5303004384040833,1.0,1.0,0.0,1.0,-2.570384979248047,2.570379734039306,5.314338977768784e-06,1.986513495445252,0.8979602456092834,0.8979602456092834,0.0,199.18544006347656,177.0,27007.146484375,-0.0,1732.818603515625,1.0,282.14178466796875,283.9100952148437,289.4805908203125,291.2105407714844,293.1499938964844,293.1499938964844,282.45001220703125,36085.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231728076934814,1.0,0.0,0.0,3.64696216583252,3.6469860076904297,8.874743002706964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.1328125,0.0,1530.4310302734375,1895.4371337890625,0.0,2684.98779296875,0.9046701788902284,1.0,0.0,3.0,1.0,0.0
12162780,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.7235360145568848,0.2662815749645233,0.2440416365861892,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.826442301273346,0.4033397138118744,0.3862273693084717,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.9990000128746032,0.805010974407196,0.5054715275764465,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.7296653985977173,0.2737623155117035,0.2640963196754455,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.6044778823852539,0.1537591367959976,0.7155529856681824,285.1270446777344,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9862670898437,285.126708984375,1.0,0.5224109888076782,1.0,1.0,0.0,1.0,-2.539567232131958,2.5395619869232178,5.187312126508914e-06,1.9625078439712524,0.9019427299499512,0.9019427299499512,0.0,192.93753051757807,180.0,25901.962890625,-0.0,1662.07421875,1.0,282.4417724609375,284.1358337402344,289.4395751953125,291.097412109375,293.1499938964844,293.1499938964844,282.1499938964844,35860.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993115782737732,1.0,0.0,0.0,3.6514852046966553,3.651509284973145,8.896770964383904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.1435546875,0.0,1533.778564453125,1895.4371337890625,0.0,2465.1328125,0.905530571937561,1.0,0.0,3.0,1.0,0.0
12162840,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.7235360145568848,0.2662815749645233,0.2440416365861892,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.826442301273346,0.4033397138118744,0.3862273693084717,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.9990000128746032,0.805010974407196,0.5054715275764465,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.7296653985977173,0.2737623155117035,0.2640963196754455,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.6044778823852539,0.1537591367959976,0.7155529856681824,285.1270446777344,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9862670898437,285.126708984375,1.0,0.5224109888076782,1.0,1.0,0.0,1.0,-2.539567232131958,2.5395619869232178,5.187312126508914e-06,1.9625078439712524,0.9019427299499512,0.9019427299499512,0.0,192.93753051757807,180.0,25901.962890625,-0.0,1662.07421875,1.0,282.4417724609375,284.1358337402344,289.4395751953125,291.097412109375,293.1499938964844,293.1499938964844,282.1499938964844,35860.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993115782737732,1.0,0.0,0.0,3.6514852046966553,3.651509284973145,8.896770964383904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.1435546875,0.0,1533.778564453125,1895.4371337890625,0.0,2465.1328125,0.905530571937561,1.0,0.0,3.0,1.0,0.0
12162900,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.724236011505127,0.2651348710060119,0.2432226240634918,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8272064924240112,0.4016778469085693,0.3848788738250732,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9990000128746032,0.8046624660491943,0.5022100806236267,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7303345203399658,0.2726515829563141,0.2631741166114807,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6046791076660156,0.15284264087677,0.7115870714187622,284.9539794921875,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9876403808594,284.9396057128906,1.0,0.5198519825935364,1.0,1.0,0.0,1.0,-2.5271639823913574,2.527158737182617,5.136407253303332e-06,1.9527348279953003,0.9003245830535889,0.9003245830535889,0.0,190.90171813964844,180.0,26240.875,-0.0,1636.0902099609375,1.0,282.19854736328125,283.9374389648437,289.5286560058594,291.30322265625,293.1499938964844,293.1499938964844,282.1499938964844,35944.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070400953292847,1.0,0.0,0.0,3.652741432189941,3.652765512466431,8.902893569029402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.626953125,0.0,1535.8084716796875,1895.4371337890625,0.0,2535.962646484375,0.9058014154434204,1.0,0.0,3.0,1.0,0.0
12162960,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7235192060470581,0.2634603083133697,0.2418928146362304,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8265364766120911,0.3994778990745544,0.38299560546875,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.8030878901481628,0.5010581016540527,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7297489047050476,0.2711440026760101,0.2618876993656158,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6036831736564636,0.1516808420419693,0.7067499160766602,284.8717346191406,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9863586425781,284.8676452636719,1.0,0.517754077911377,1.0,1.0,0.0,1.0,-2.5145626068115234,2.5145576000213623,5.085153588879621e-06,1.9429091215133667,0.8989229798316956,0.8989229798316956,0.0,189.9099273681641,183.0,26045.1796875,-0.0,1614.5255126953125,1.0,282.1576843261719,283.8676452636719,289.5228271484375,291.26385498046875,293.1499938964844,293.1499938964844,282.45001220703125,36051.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128290772438049,1.0,0.0,0.0,3.650825738906861,3.6508498191833496,8.893557037481514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.479736328125,0.0,1534.4716796875,1895.4371337890625,0.0,2589.2705078125,0.9054779410362244,1.0,0.0,3.0,1.0,0.0
12163020,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7211295366287231,0.2609648108482361,0.2393850833177566,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8240304589271545,0.3958764374256134,0.3793362081050873,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.8005086779594421,0.5011419653892517,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.727509617805481,0.2686221301555633,0.2593333125114441,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.6005547046661377,0.1495952904224395,0.6969510316848755,285.044921875,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9861755371094,285.0450744628906,1.0,0.5147625803947449,1.0,1.0,0.0,1.0,-2.492404699325561,2.4923996925354004,4.995445578970248e-06,1.92551851272583,0.9016079902648926,0.9016079902648926,0.0,189.2035675048828,186.0,25036.255859375,-0.0,1581.4556884765625,1.0,282.44219970703125,284.0784912109375,289.36767578125,291.0010986328125,293.1499938964844,293.1499938964844,282.1499938964844,35911.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973499298095703,1.0,0.0,0.0,3.6531851291656494,3.65320897102356,8.905055324248679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.2783203125,0.0,1536.05078125,1895.4371337890625,0.0,2447.22119140625,0.905940055847168,1.0,0.0,3.0,1.0,0.0
12163080,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7211295366287231,0.2609648108482361,0.2393850833177566,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8240304589271545,0.3958764374256134,0.3793362081050873,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.8005086779594421,0.5011419653892517,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.727509617805481,0.2686221301555633,0.2593333125114441,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.6005547046661377,0.1495952904224395,0.6969510316848755,285.044921875,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9861755371094,285.0450744628906,1.0,0.5147625803947449,1.0,1.0,0.0,1.0,-2.492404699325561,2.4923996925354004,4.995445578970248e-06,1.92551851272583,0.9016079902648926,0.9016079902648926,0.0,189.2035675048828,186.0,25036.255859375,-0.0,1581.4556884765625,1.0,282.44219970703125,284.0784912109375,289.36767578125,291.0010986328125,293.1499938964844,293.1499938964844,282.1499938964844,35911.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973499298095703,1.0,0.0,0.0,3.6531851291656494,3.65320897102356,8.905055324248679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.2783203125,0.0,1536.05078125,1895.4371337890625,0.0,2447.22119140625,0.905940055847168,1.0,0.0,3.0,1.0,0.0
12163140,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.7175639867782593,0.2577117681503296,0.2368732243776321,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.8202250003814697,0.391515702009201,0.3756617605686188,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.9990000128746032,0.7951731085777283,0.5037022233009338,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7241302132606506,0.2655572593212127,0.2567653059959411,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.5962556004524231,0.147174596786499,0.6871707439422607,284.7950439453125,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9828796386719,284.79107666015625,1.0,0.5129724740982056,1.0,1.0,0.0,1.0,-2.473214864730835,2.473209857940674,4.918598278891295e-06,1.9105533361434937,0.8976081609725952,0.8976081609725952,0.0,189.8265075683593,174.0,25227.787109375,-0.0,1558.3984375,1.0,282.15777587890625,283.8145751953125,289.4001159667969,291.1001281738281,293.1499938964844,293.1499938964844,282.45001220703125,36130.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086745738983154,1.0,0.0,0.0,3.649618625640869,3.6496427059173584,8.887677722668741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.56591796875,0.0,1533.718994140625,1895.4371337890625,0.0,2550.992919921875,0.9052594304084778,1.0,0.0,3.0,1.0,0.0
12163200,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.7175639867782593,0.2577117681503296,0.2368732243776321,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.8202250003814697,0.391515702009201,0.3756617605686188,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.9990000128746032,0.7951731085777283,0.5037022233009338,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7241302132606506,0.2655572593212127,0.2567653059959411,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.5962556004524231,0.147174596786499,0.6871707439422607,284.7950439453125,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9828796386719,284.79107666015625,1.0,0.5129724740982056,1.0,1.0,0.0,1.0,-2.473214864730835,2.473209857940674,4.918598278891295e-06,1.9105533361434937,0.8976081609725952,0.8976081609725952,0.0,189.8265075683593,174.0,25227.787109375,-0.0,1558.3984375,1.0,282.15777587890625,283.8145751953125,289.4001159667969,291.1001281738281,293.1499938964844,293.1499938964844,282.45001220703125,36130.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086745738983154,1.0,0.0,0.0,3.649618625640869,3.6496427059173584,8.887677722668741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.56591796875,0.0,1533.718994140625,1895.4371337890625,0.0,2550.992919921875,0.9052594304084778,1.0,0.0,3.0,1.0,0.0
