time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163260,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.716919481754303,0.2549754679203033,0.2340382039546966,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8198039531707764,0.3876084089279175,0.3715972900390625,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9990000128746032,0.7905540466308594,0.4990690648555755,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7236164808273315,0.262746661901474,0.2538232505321502,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5944944024085999,0.1447895020246505,0.6755463480949402,284.9661560058594,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.98016357421875,284.96588134765625,1.0,0.506659746170044,1.0,1.0,0.0,1.0,-2.441869020462036,2.441864252090454,4.79467234981712e-06,1.886258244514465,0.8992383480072021,0.8992383480072021,0.0,186.52638244628903,162.0,24161.06640625,-0.0,1503.3525390625,1.0,282.4421691894531,284.02362060546875,289.2337341308594,290.8169860839844,293.1499938964844,293.1499938964844,282.75,36007.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892689108848572,1.0,0.0,0.0,3.648422718048096,3.648446559906006,8.881852977538074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.2470703125,0.0,1531.4722900390625,1895.4371337890625,0.0,2373.74560546875,0.9049391150474548,1.0,0.0,3.0,1.0,0.0
12163320,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.716919481754303,0.2549754679203033,0.2340382039546966,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8198039531707764,0.3876084089279175,0.3715972900390625,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9990000128746032,0.7905540466308594,0.4990690648555755,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7236164808273315,0.262746661901474,0.2538232505321502,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5944944024085999,0.1447895020246505,0.6755463480949402,284.9661560058594,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.98016357421875,284.96588134765625,1.0,0.506659746170044,1.0,1.0,0.0,1.0,-2.441869020462036,2.441864252090454,4.79467234981712e-06,1.886258244514465,0.8992383480072021,0.8992383480072021,0.0,186.52638244628903,162.0,24161.06640625,-0.0,1503.3525390625,1.0,282.4421691894531,284.02362060546875,289.2337341308594,290.8169860839844,293.1499938964844,293.1499938964844,282.75,36007.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892689108848572,1.0,0.0,0.0,3.648422718048096,3.648446559906006,8.881852977538074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.2470703125,0.0,1531.4722900390625,1895.4371337890625,0.0,2373.74560546875,0.9049391150474548,1.0,0.0,3.0,1.0,0.0
12163380,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317138671875,0.7185491919517517,0.2538467645645141,0.2327577918767929,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.8216478824615479,0.3857839405536651,0.369593858718872,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.9990000128746032,0.7897308468818665,0.4928279817104339,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7251349687576294,0.261440634727478,0.2523477077484131,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.5952463150024414,0.1436262875795364,0.6693267226219177,285.1333312988281,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.9813232421875,285.1405334472656,1.0,0.501603901386261,1.0,1.0,0.0,1.0,-2.4211814403533936,2.42117691040039,4.713652742793784e-06,1.8701578378677368,0.902229070663452,0.902229070663452,0.0,182.8226776123047,162.0,23292.439453125,-0.0,1461.380126953125,1.0,282.7144470214844,284.2262878417969,289.1408996582031,290.6206970214844,293.1499938964844,293.1499938964844,282.75,35864.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770406186580658,1.0,0.0,0.0,3.651471614837648,3.651495695114136,8.896703889149649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.450927734375,0.0,1533.7938232421875,1895.4371337890625,0.0,2204.4462890625,0.9055598378181458,1.0,0.0,3.0,1.0,0.0
12163440,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.7203480005264282,0.2532189488410949,0.2320847362279892,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.8236256837844849,0.3847034573554992,0.3684560358524322,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.9990000128746032,0.7899004817008972,0.4875372350215912,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.7268097400665283,0.2606807947158813,0.2515076398849487,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.59644615650177,0.1429551541805267,0.6656820178031921,285.1566772460937,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.98321533203125,285.1563720703125,1.0,0.4978539049625397,1.0,1.0,0.0,1.0,-2.407262325286865,2.4072577953338623,4.659543719753856e-06,1.859325289726257,0.9036065340042114,0.9036065340042114,0.0,179.83370971679688,165.0,23077.572265625,-0.0,1431.4500732421875,1.0,282.7417907714844,284.2494812011719,289.1396484375,290.6359558105469,293.1499938964844,293.1499938964844,282.45001220703125,35798.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762612521648407,1.0,0.0,0.0,3.655236005783081,3.655259847640991,8.915056923797238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.16943359375,0.0,1537.4927978515625,1895.4371337890625,0.0,2135.526611328125,0.906325340270996,1.0,0.0,3.0,1.0,0.0
12163500,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7212343811988831,0.2520065903663635,0.2311729937791824,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8246030211448669,0.3829362988471985,0.366971880197525,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.7895352244377136,0.4837262630462646,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7276235818862915,0.259455531835556,0.2504480183124542,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.5967609286308289,0.1419934332370758,0.6614049673080444,284.9837646484375,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9843139648437,284.9682312011719,1.0,0.4949141144752502,1.0,1.0,0.0,1.0,-2.3933873176574707,2.3933825492858887,4.605740741681075e-06,1.8484256267547607,0.9021941423416138,0.9021941423416138,0.0,177.5726776123047,165.0,23399.7421875,-0.0,1404.8505859375,1.0,282.4984436035156,284.04949951171875,289.2247619628906,290.8291320800781,293.1499938964844,293.1499938964844,282.45001220703125,35885.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686120867729187,1.0,0.0,0.0,3.657584190368652,3.6576082706451416,8.926514851737011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.511474609375,0.0,1540.7630615234375,1895.4371337890625,0.0,2188.523193359375,0.9068424701690674,1.0,0.0,3.0,1.0,0.0
12163560,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7206656336784363,0.2503013908863067,0.2297933399677276,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8241126537322998,0.3806696832180023,0.3650002479553222,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.7879835963249207,0.4820482730865478,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7271569967269897,0.2578657865524292,0.2490610480308532,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.595827579498291,0.1408093720674514,0.6563790440559387,284.89959716796875,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9830017089844,284.89520263671875,1.0,0.4924961626529693,1.0,1.0,0.0,1.0,-2.379641532897949,2.3796370029449463,4.552936843538191e-06,1.8377233743667605,0.90095716714859,0.90095716714859,0.0,176.3421173095703,168.0,23201.771484375,-0.0,1382.8499755859375,1.0,282.4576416015625,283.9790344238281,289.2198791503906,290.7875671386719,293.1499938964844,293.1499938964844,282.1499938964844,35996.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773004412651062,1.0,0.0,0.0,3.6566686630249023,3.656692743301392,8.92204752744874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.546875,0.0,1540.571533203125,1895.4371337890625,0.0,2227.564453125,0.9067455530166626,1.0,0.0,3.0,1.0,0.0
12163620,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6228942871094,0.7169270515441895,0.2461283504962921,0.2262869030237198,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6218566894531,0.8204742074012756,0.3752951920032501,0.3602162897586822,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210021972656,0.9990000128746032,0.7819498181343079,0.4825242161750793,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.622802734375,0.7238364815711975,0.2540109753608703,0.2456487268209457,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253967285156,0.5914141535758972,0.1379377692937851,0.6443242430686951,284.6220397949219,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9756774902344,284.6175537109375,1.0,0.488833874464035,1.0,1.0,0.0,1.0,-2.3516736030578613,2.3516690731048584,4.446484126674477e-06,1.8159509897232056,0.8943947553634644,0.8943947553634644,0.0,175.68760681152344,171.0,23320.138671875,-0.0,1346.1513671875,1.0,282.158203125,283.6917419433594,289.1949157714844,290.7983093261719,293.1499938964844,293.1499938964844,282.45001220703125,36315.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892542481422424,1.0,0.0,0.0,3.646085739135742,3.646109580993652,8.870478040989838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.374267578125,0.0,1531.175048828125,1895.4371337890625,0.0,2373.612548828125,0.904589056968689,1.0,0.0,3.0,1.0,0.0
12163680,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6228942871094,0.7169270515441895,0.2461283504962921,0.2262869030237198,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6218566894531,0.8204742074012756,0.3752951920032501,0.3602162897586822,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210021972656,0.9990000128746032,0.7819498181343079,0.4825242161750793,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.622802734375,0.7238364815711975,0.2540109753608703,0.2456487268209457,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253967285156,0.5914141535758972,0.1379377692937851,0.6443242430686951,284.6220397949219,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9756774902344,284.6175537109375,1.0,0.488833874464035,1.0,1.0,0.0,1.0,-2.3516736030578613,2.3516690731048584,4.446484126674477e-06,1.8159509897232056,0.8943947553634644,0.8943947553634644,0.0,175.68760681152344,171.0,23320.138671875,-0.0,1346.1513671875,1.0,282.158203125,283.6917419433594,289.1949157714844,290.7983093261719,293.1499938964844,293.1499938964844,282.45001220703125,36315.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892542481422424,1.0,0.0,0.0,3.646085739135742,3.646109580993652,8.870478040989838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.374267578125,0.0,1531.175048828125,1895.4371337890625,0.0,2373.612548828125,0.904589056968689,1.0,0.0,3.0,1.0,0.0
12163740,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7123576402664185,0.2429771274328231,0.2231286466121673,296.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.8158117532730103,0.3708601891994476,0.3557026088237762,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.9990000128746032,0.7761021852493286,0.4851653575897217,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7195239067077637,0.250712901353836,0.2423273026943206,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.5857173800468445,0.1352552622556686,0.6318826079368591,284.799560546875,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.97088623046875,284.79998779296875,1.0,0.4863229393959045,1.0,1.0,0.0,1.0,-2.3266873359680176,2.3266830444335938,4.352342784841312e-06,1.7964140176773071,0.893817126750946,0.893817126750946,0.0,176.16061401367188,174.0,22336.22265625,-0.0,1318.1513671875,1.0,282.442138671875,283.9080810546875,288.99346923828125,290.4703063964844,293.1499938964844,293.1499938964844,282.75,36225.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664389610290527,1.0,0.0,0.0,3.6366586685180655,3.636682510375977,8.824667929729912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.137939453125,0.0,1520.060791015625,1895.4371337890625,0.0,2169.281982421875,0.9024591445922852,1.0,0.0,3.0,1.0,0.0
12163800,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7123576402664185,0.2429771274328231,0.2231286466121673,296.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.8158117532730103,0.3708601891994476,0.3557026088237762,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.9990000128746032,0.7761021852493286,0.4851653575897217,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7195239067077637,0.250712901353836,0.2423273026943206,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.5857173800468445,0.1352552622556686,0.6318826079368591,284.799560546875,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.97088623046875,284.79998779296875,1.0,0.4863229393959045,1.0,1.0,0.0,1.0,-2.3266873359680176,2.3266830444335938,4.352342784841312e-06,1.7964140176773071,0.893817126750946,0.893817126750946,0.0,176.16061401367188,174.0,22336.22265625,-0.0,1318.1513671875,1.0,282.442138671875,283.9080810546875,288.99346923828125,290.4703063964844,293.1499938964844,293.1499938964844,282.75,36225.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664389610290527,1.0,0.0,0.0,3.6366586685180655,3.636682510375977,8.824667929729912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.137939453125,0.0,1520.060791015625,1895.4371337890625,0.0,2169.281982421875,0.9024591445922852,1.0,0.0,3.0,1.0,0.0
12163860,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7088471055030823,0.2409629970788955,0.2211777716875076,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8119427561759949,0.3676200211048126,0.3524819016456604,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.7717092633247375,0.4879388511180877,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7159120440483093,0.2482702434062957,0.2399097979068756,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.5808066725730896,0.1331432610750198,0.622076153755188,285.0058288574219,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.97235107421875,285.0065612792969,1.0,0.4848993420600891,1.0,1.0,0.0,1.0,-2.309117317199707,2.309113025665283,4.286764124117326e-06,1.7826684713363647,0.8962624669075012,0.8962624669075012,0.0,176.94033813476562,162.0,21423.388671875,-0.0,1300.4967041015625,1.0,282.7416687011719,284.1478881835937,288.8966064453125,290.2875061035156,293.1499938964844,293.1499938964844,283.04998779296875,36015.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355728149414062,1.0,0.0,0.0,3.635293483734131,3.635317325592041,8.818043966130062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.438720703125,0.0,1516.98046875,1895.4371337890625,0.0,1901.991455078125,0.9020169973373412,1.0,0.0,3.0,1.0,0.0
12163920,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7088471055030823,0.2409629970788955,0.2211777716875076,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8119427561759949,0.3676200211048126,0.3524819016456604,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.7717092633247375,0.4879388511180877,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7159120440483093,0.2482702434062957,0.2399097979068756,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.5808066725730896,0.1331432610750198,0.622076153755188,285.0058288574219,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.97235107421875,285.0065612792969,1.0,0.4848993420600891,1.0,1.0,0.0,1.0,-2.309117317199707,2.309113025665283,4.286764124117326e-06,1.7826684713363647,0.8962624669075012,0.8962624669075012,0.0,176.94033813476562,162.0,21423.388671875,-0.0,1300.4967041015625,1.0,282.7416687011719,284.1478881835937,288.8966064453125,290.2875061035156,293.1499938964844,293.1499938964844,283.04998779296875,36015.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355728149414062,1.0,0.0,0.0,3.635293483734131,3.635317325592041,8.818043966130062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.438720703125,0.0,1516.98046875,1895.4371337890625,0.0,1901.991455078125,0.9020169973373412,1.0,0.0,3.0,1.0,0.0
12163980,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.709995448589325,0.2394309788942337,0.219618871808052,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.8129857778549194,0.364936500787735,0.3497469425201416,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.9990000128746032,0.7689580321311951,0.4822372794151306,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.7166029214859009,0.2462459653615951,0.2378150671720504,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.5802668929100037,0.1313980817794799,0.6133712530136108,285.2093505859375,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9772644042969,285.2096252441406,1.0,0.4791205525398254,1.0,1.0,0.0,1.0,-2.2841484546661377,2.284144163131714,4.194897883280646e-06,1.7633758783340454,0.8995960354804993,0.8995960354804993,0.0,173.4768829345703,165.0,20476.255859375,-0.0,1257.9501953125,1.0,283.0416564941406,284.38385009765625,288.8528137207031,290.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,35842.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076815366744995,1.0,0.0,0.0,3.6413440704345694,3.641367912292481,8.847421781865705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.543701171875,0.0,1522.382080078125,1895.4371337890625,0.0,1671.8936767578125,0.901231586933136,1.0,0.0,3.0,1.0,0.0
12164040,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.709995448589325,0.2394309788942337,0.219618871808052,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.8129857778549194,0.364936500787735,0.3497469425201416,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.9990000128746032,0.7689580321311951,0.4822372794151306,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.7166029214859009,0.2462459653615951,0.2378150671720504,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.5802668929100037,0.1313980817794799,0.6133712530136108,285.2093505859375,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9772644042969,285.2096252441406,1.0,0.4791205525398254,1.0,1.0,0.0,1.0,-2.2841484546661377,2.284144163131714,4.194897883280646e-06,1.7633758783340454,0.8995960354804993,0.8995960354804993,0.0,173.4768829345703,165.0,20476.255859375,-0.0,1257.9501953125,1.0,283.0416564941406,284.38385009765625,288.8528137207031,290.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,35842.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076815366744995,1.0,0.0,0.0,3.6413440704345694,3.641367912292481,8.847421781865705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.543701171875,0.0,1522.382080078125,1895.4371337890625,0.0,1671.8936767578125,0.901231586933136,1.0,0.0,3.0,1.0,0.0
12164100,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.7100915312767029,0.2386032789945602,0.2188906371593475,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.8129876852035522,0.3635508418083191,0.3484523892402649,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.9990000128746032,0.7680298686027527,0.4804486930370331,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.7165077924728394,0.2452132850885391,0.2368355393409729,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547912597656,0.5796663761138916,0.1305749416351318,0.6095099449157715,285.2581787109375,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9800109863281,285.2617492675781,1.0,0.47732013463974,1.0,1.0,0.0,1.0,-2.273747682571411,2.273743391036988,4.156685918133007e-06,1.7551935911178589,0.9003307819366455,0.9003307819366455,0.0,172.31661987304688,165.0,20106.791015625,-0.0,1241.5599365234375,1.0,283.1318664550781,284.4490051269531,288.8550720214844,290.1535339355469,293.1499938964844,293.1499938964844,283.1499938964844,35579.3671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001600861549377,1.0,0.0,0.0,3.630825757980346,3.630849599838257,8.796382644504774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.284423828125,0.0,1508.81005859375,1895.4371337890625,0.0,1612.0166015625,0.9003523588180542,1.0,0.0,3.0,1.0,0.0
12164160,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.7095205187797546,0.2376802265644073,0.2181085348129272,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.8122994303703308,0.3620763719081878,0.3471097350120544,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.9990000128746032,0.766811728477478,0.4798522591590881,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.7158085703849792,0.2441132217645645,0.2358286529779434,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.578524649143219,0.1297334432601928,0.605754554271698,285.26727294921875,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9824523925781,285.2664489746094,1.0,0.475929319858551,1.0,1.0,0.0,1.0,-2.2647571563720703,2.2647528648376465,4.123920007259585e-06,1.7481869459152222,0.9003304839134216,0.9003304839134216,0.0,171.76614379882812,168.0,19930.931640625,-0.0,1229.2366943359375,1.0,283.1470947265625,284.46014404296875,288.8691711425781,290.1813049316406,293.1499938964844,293.1499938964844,283.04998779296875,35494.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971688866615295,1.0,0.0,0.0,3.627622365951538,3.627645969390869,8.780867801760905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.006103515625,0.0,1504.6558837890625,1895.4371337890625,0.0,1588.4825439453125,0.9015482664108276,1.0,0.0,3.0,1.0,0.0
12164220,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.7064124941825867,0.2350983619689941,0.2160393595695495,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.8090288043022156,0.3583848178386688,0.3438978195190429,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.9990000128746032,0.7621623277664185,0.4813016653060913,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.7127014398574829,0.2413511276245117,0.2334309369325637,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.5745911598205566,0.127709612250328,0.5973559617996216,285.1623840332031,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9835205078125,285.1597900390625,1.0,0.4740792214870453,1.0,1.0,0.0,1.0,-2.2471866607666016,2.247182607650757,4.060360879520886e-06,1.7345398664474487,0.8966162800788879,0.8966162800788879,0.0,171.92657470703125,156.0,19791.701171875,-0.0,1210.1141357421875,1.0,283.0526428222656,284.355712890625,288.89324951171875,290.2329406738281,293.1499938964844,293.1499938964844,283.1499938964844,35948.93359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050222754478455,1.0,0.0,0.0,3.636653661727905,3.636677503585816,8.824644055493991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.843505859375,0.0,1517.989990234375,1895.4371337890625,0.0,1650.611083984375,0.9002094268798828,1.0,0.0,3.0,1.0,0.0
12164280,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.7064124941825867,0.2350983619689941,0.2160393595695495,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.8090288043022156,0.3583848178386688,0.3438978195190429,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.9990000128746032,0.7621623277664185,0.4813016653060913,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.7127014398574829,0.2413511276245117,0.2334309369325637,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.5745911598205566,0.127709612250328,0.5973559617996216,285.1623840332031,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9835205078125,285.1597900390625,1.0,0.4740792214870453,1.0,1.0,0.0,1.0,-2.2471866607666016,2.247182607650757,4.060360879520886e-06,1.7345398664474487,0.8966162800788879,0.8966162800788879,0.0,171.92657470703125,156.0,19791.701171875,-0.0,1210.1141357421875,1.0,283.0526428222656,284.355712890625,288.89324951171875,290.2329406738281,293.1499938964844,293.1499938964844,283.1499938964844,35948.93359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050222754478455,1.0,0.0,0.0,3.636653661727905,3.636677503585816,8.824644055493991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.843505859375,0.0,1517.989990234375,1895.4371337890625,0.0,1650.611083984375,0.9002094268798828,1.0,0.0,3.0,1.0,0.0
12164340,296.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.7062059044837952,0.0,0.2134957462549209,296.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.8090426325798035,0.0,0.3401491641998291,296.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.9990000128746032,0.0,0.4760307669639587,296.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.7123571634292603,0.0,0.2305408269166946,296.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.5730687379837036,0.0,0.5869510769844055,285.202880859375,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9823303222656,285.2016296386719,0.0,0.0,1.0,1.0,0.0,1.0,-2.2173402309417725,2.217336177825928,3.95381493945024e-06,1.7114858627319336,0.0,0.0,0.0,168.58335876464844,60.0,19189.978515625,-0.0,1164.4930419921875,0.0,283.1473083496094,284.41729736328125,288.7988586425781,290.0966186523437,293.1499938964844,293.1499938964844,278.1499938964844,35784.7109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6121208667755127,3.612144470214844,8.705983418622054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1489.8388671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.7062059044837952,0.0,0.2134957462549209,296.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.8090426325798035,0.0,0.3401491641998291,296.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.9990000128746032,0.0,0.4760307669639587,296.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.7123571634292603,0.0,0.2305408269166946,296.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.5730687379837036,0.0,0.5869510769844055,285.202880859375,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9823303222656,285.2016296386719,0.0,0.0,1.0,1.0,0.0,1.0,-2.2173402309417725,2.217336177825928,3.95381493945024e-06,1.7114858627319336,0.0,0.0,0.0,168.58335876464844,60.0,19189.978515625,-0.0,1164.4930419921875,0.0,283.1473083496094,284.41729736328125,288.7988586425781,290.0966186523437,293.1499938964844,293.1499938964844,278.1499938964844,35784.7109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6121208667755127,3.612144470214844,8.705983418622054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1489.8388671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0927096307277679,0.0,0.0016024251235648,297.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.4146012365818023,0.0,0.0016874364810064,297.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.4146012365818023,0.0,0.0012463357998058,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.2444527745246887,0.0,0.0016874313587322,297.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0080043990164995,285.2760009765625,294.1499938964844,293.6953125,285.7897033691406,293.74761962890625,296.5672607421875,284.5961303710937,0.0,0.0,0.7891091704368591,0.7891091704368591,0.2108908295631408,1.0,-0.0170763358473777,0.0171924512833356,-0.0001161167456302,-0.0214934423565864,0.0,0.0,0.0,24.90999221801757,60.0,1172.2972412109375,-0.0,-1.988179246836808e-05,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,4.9639493227005e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.924266269889517e-13,9.925173747107885e-13,2.646382803718957e-18,4.502275982587456e-11,4.502269043693552e-11,6.67779599791609e-17,0.0,0.0,-0.0,0.0,0.0,1.0809977321458173e-21,4.028475565649228e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.0008606459014117,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,0.0013284824090078,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.00200802879408,297.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,0.0009271103190258,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,0.0025470284745097,285.2680358886719,294.1499938964844,293.6464233398437,285.7675170898437,293.7298583984375,296.0628356933594,284.294677734375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0094126416370272,0.0115484958514571,-0.0021358535159379,-0.0281258039176464,0.0,0.0,0.0,24.94933319091797,60.0,515.0845947265625,-0.0,-5.7794682106759865e-06,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7515700898438904e-28,2.0698534854250787e-28,2.363444004687018e-31,-6.955874267521717e-18,-6.95092111001375e-18,-4.95321566910435e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0001219318437506,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0001405437797075,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0001333410473307,297.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,0.0001289985520998,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0005586747429333,285.2648010253906,294.1499938964844,293.5948791503906,285.7451171875,293.7268981933594,295.4569396972656,284.16705322265625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013004012871533,0.0053298640996217,-0.004029463045299,-0.0293441396206617,0.0,0.0,0.0,24.989477157592773,60.0,203.2510681152344,-0.0,-1.1529196086712545e-07,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.727108980376456e-40,-3.661172497741449e-40,-8.48612337010466e-41,-1.89463861380067e-20,-1.5301211204812914e-20,-3.645176548780921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0001005500234896,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.0001061919247149,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,7.918107439763844e-05,297.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0001058992129401,297.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,0.0005009885062463,285.2635498046875,294.1499938964844,293.5435485839844,285.72381591796875,293.725341796875,294.9690856933594,284.1316833496094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715223615989,0.0014258566079661,-0.000354334275471,-0.0330460704863071,0.0,0.0,0.0,24.98894691467285,60.0,78.48049926757812,-0.0,-7.82830653633937e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.398707358926708e-21,-2.7700695439009682e-21,-2.6286380169741308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,9.99507901724428e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,0.0001052568259183,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,7.775082485750318e-05,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0001052532097673,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0004992571775801,285.2623291015625,294.1499938964844,293.49237060546875,285.7035522460937,293.7233581542969,294.5949401855469,284.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651982156559,6.387916329231302e-08,0.0010651343036442,-0.0343308746814727,0.0,0.0,0.0,24.988508224487305,60.0,32.73752975463867,-0.0,-7.734894325039934e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.498605573763825e-21,-2.750089577816118e-21,-2.748515793999315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,9.990418766392396e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,0.000105204511783,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,7.77043096604757e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0001052039733622,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.0004990378511138,285.26104736328125,294.1499938964844,293.4413757324219,285.6842956542969,293.720947265625,294.30499267578125,284.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,24.988534927368164,60.0,16.231992721557617,-0.0,-7.727664552703575e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4997021535309535e-21,-2.7498694540691248e-21,-2.7498326994618287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,9.982211486203596e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.000105117993371,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,7.764021574985236e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0001051175349857,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0004986282438039,285.2582702636719,294.1499938964844,293.33990478515625,285.64862060546875,293.7147216796875,293.8951721191406,284.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,24.988584518432617,60.0,7.936917781829834,-0.0,-7.714942995562525e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499728002925097e-21,-2.749864001462549e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,9.982211486203596e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.000105117993371,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,7.764021574985236e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0001051175349857,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0004986282438039,285.2582702636719,294.1499938964844,293.33990478515625,285.64862060546875,293.7147216796875,293.8951721191406,284.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,24.988584518432617,60.0,7.936917781829834,-0.0,-7.714942995562525e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499728002925097e-21,-2.749864001462549e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,9.97397510218434e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.0001050312566803,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,7.757614366710186e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,0.000105030805571,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0004982168902643,285.2552795410156,294.1499938964844,293.2391357421875,285.6164855957031,293.7066955566406,293.6244201660156,284.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,24.988636016845703,60.0,6.766143798828125,-0.0,-7.702188042912894e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,9.97397510218434e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.0001050312566803,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,7.757614366710186e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,0.000105030805571,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0004982168902643,285.2552795410156,294.1499938964844,293.2391357421875,285.6164855957031,293.7066955566406,293.6244201660156,284.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,24.988636016845703,60.0,6.766143798828125,-0.0,-7.702188042912894e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,9.969692473532632e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,0.0001049861530191,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,7.754282705718651e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0001049857091857,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0004980029771104,285.253662109375,294.1499938964844,293.1872253417969,285.6011047363281,293.7018737792969,293.51708984375,284.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624058777466,1.3161449707865812e-08,0.0010623927228152,-0.033520720899105,0.0,0.0,0.0,24.98866271972656,60.0,6.61402702331543,-0.0,-7.695560100273725e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,9.96570015558973e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.000104944112536,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,7.751177327008918e-05,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0001049436687026,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.0004978035576641,285.2521057128906,294.1499938964844,293.1390991210937,285.5875244140625,293.69696044921875,293.4306640625,284.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,24.98868751525879,60.0,6.530256748199463,-0.0,-7.689384773357234e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.95739028439857e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0001048565973178,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,7.744712638668716e-05,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001048561534844,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0004973885370418,285.24871826171875,294.1499938964844,293.03973388671875,285.5614624023437,293.685546875,293.279296875,284.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,24.988739013671875,60.0,6.405289173126221,-0.0,-7.67653816069469e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.95739028439857e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0001048565973178,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,7.744712638668716e-05,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001048561534844,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0004973885370418,285.24871826171875,294.1499938964844,293.03973388671875,285.5614624023437,293.685546875,293.279296875,284.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,24.988739013671875,60.0,6.405289173126221,-0.0,-7.67653816069469e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
