time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165300,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,9.953222615877166e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0001048127087415,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,7.741471199551597e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.000104812272184,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0004971803864464,285.2469787597656,294.1499938964844,292.9903259277344,285.5494384765625,293.67919921875,293.2133178710937,284.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,24.9887638092041,60.0,6.350047588348389,-0.0,-7.670100643508705e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,9.94904839899391e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,0.0001047687474056,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,7.738223939668387e-05,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,0.0001047683108481,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.000496971886605,285.2452087402344,294.1499938964844,292.94110107421875,285.5379943847656,293.6724853515625,293.1517028808594,284.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,24.98879051208496,60.0,6.296313285827637,-0.0,-7.663653889267152e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,9.940678137354551e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0001046805991791,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,7.731712685199454e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001046801698976,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0004965538391843,285.2415771484375,294.1499938964844,292.8431701660156,285.51678466796875,293.6578369140625,293.0375671386719,284.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,24.988842010498047,60.0,6.191267490386963,-0.0,-7.65073693287377e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,9.940678137354551e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0001046805991791,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,7.731712685199454e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001046801698976,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0004965538391843,285.2415771484375,294.1499938964844,292.8431701660156,285.51678466796875,293.6578369140625,293.0375671386719,284.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,24.988842010498047,60.0,6.191267490386963,-0.0,-7.65073693287377e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.932282409863546e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0001045921817421,299.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,7.725181785644963e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0001045917597366,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,0.0004961345111951,285.23779296875,294.1499938964844,292.7459716796875,285.49755859375,293.6416320800781,292.93133544921875,284.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,24.988893508911133,60.0,6.088557243347168,-0.0,-7.637792975856429e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.932282409863546e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0001045921817421,299.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,7.725181785644963e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0001045917597366,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,0.0004961345111951,285.23779296875,294.1499938964844,292.7459716796875,285.49755859375,293.6416320800781,292.93133544921875,284.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,24.988893508911133,60.0,6.088557243347168,-0.0,-7.637792975856429e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,9.923864854499698e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0001045035314746,299.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,7.718633423792198e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.000104503116745,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,0.0004957140772603,285.2339172363281,294.1499938964844,292.6494445800781,285.48004150390625,293.6239624023437,292.8298034667969,284.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,24.98894691467285,60.0,5.987946033477783,-0.0,-7.624826281471543e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,9.923864854499698e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0001045035314746,299.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,7.718633423792198e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.000104503116745,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,0.0004957140772603,285.2339172363281,294.1499938964844,292.6494445800781,285.48004150390625,293.6239624023437,292.8298034667969,284.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,24.98894691467285,60.0,5.987946033477783,-0.0,-7.624826281471543e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.917454735841602e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0001044360251398,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,7.713647210039198e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0001044356176862,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,0.0004953939351253,285.2308959960937,294.1499938964844,292.5765686035156,285.4676513671875,293.6095275878906,292.75469970703125,284.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,24.988985061645508,60.0,5.912845134735107,-0.0,-7.614958974500041e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,9.915428381646052e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,0.0001044146847561,299.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,7.712070510024205e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.0001044142773025,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0004952927120029,285.2299499511719,294.1499938964844,292.5536499023437,285.4638977050781,293.60479736328125,292.73126220703125,284.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,24.988998413085938,60.0,5.889369010925293,-0.0,-7.611841823518263e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,9.911203960655256e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0001043701995513,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,7.70878468756564e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,0.0001043697920977,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0004950817092321,285.2279357910156,294.1499938964844,292.5060119628906,285.456298828125,293.5946960449219,292.6827697753906,284.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,24.9890251159668,60.0,5.8408284187316895,-0.0,-7.605343910199738e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.906975901685656e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0001043256706907,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,7.705495227128267e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0001043252632371,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,0.0004948705318383,285.2259216308594,294.1499938964844,292.4585266113281,285.44891357421875,293.5842590332031,292.6347045898437,284.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,24.989049911499023,60.0,5.792777061462402,-0.0,-7.598843865253002e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,9.898509597405793e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0001042365111061,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,7.69890975789167e-05,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0001042361109284,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0004944476531818,285.2218017578125,294.1499938964844,292.3641357421875,285.4347839355469,293.5623474121094,292.5395812988281,284.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,24.989103317260746,60.0,5.69810962677002,-0.0,-7.585836669932179e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,9.898509597405793e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0001042365111061,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,7.69890975789167e-05,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0001042361109284,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0004944476531818,285.2218017578125,294.1499938964844,292.3641357421875,285.4347839355469,293.5623474121094,292.5395812988281,284.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,24.989103317260746,60.0,5.69810962677002,-0.0,-7.585836669932179e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,9.890033106785268e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,0.0001041472423821,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,7.692315557505935e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.0001041468494804,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.000494024308864,285.2176513671875,294.1499938964844,292.2704467773437,285.4212341308594,293.5390930175781,292.4455871582031,284.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,24.989154815673828,60.0,5.605310440063477,-0.0,-7.57282521135494e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,9.890033106785268e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,0.0001041472423821,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,7.692315557505935e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.0001041468494804,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.000494024308864,285.2176513671875,294.1499938964844,292.2704467773437,285.4212341308594,293.5390930175781,292.4455871582031,284.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,24.989154815673828,60.0,5.605310440063477,-0.0,-7.57282521135494e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,9.881547885015608e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,0.0001040578863467,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,7.68571553635411e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0001040574934449,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.0004936004988849,285.2134704589844,294.1499938964844,292.1774597167969,285.40802001953125,293.5145568847656,292.3525695800781,284.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,24.989208221435547,60.0,5.514316558837891,-0.0,-7.559813042234964e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,9.881547885015608e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,0.0001040578863467,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,7.68571553635411e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0001040574934449,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.0004936004988849,285.2134704589844,294.1499938964844,292.1774597167969,285.40802001953125,293.5145568847656,292.3525695800781,284.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,24.989208221435547,60.0,5.514316558837891,-0.0,-7.559813042234964e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.873057570075616e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.0001039684721035,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,7.679111149627715e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0001039680864778,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0004931764560751,285.2092590332031,294.1499938964844,292.085205078125,285.3948669433594,293.48876953125,292.2603759765625,284.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,24.98925971984864,60.0,5.425065040588379,-0.0,-7.546803004743198e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.873057570075616e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.0001039684721035,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,7.679111149627715e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0001039680864778,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0004931764560751,285.2092590332031,294.1499938964844,292.085205078125,285.3948669433594,293.48876953125,292.2603759765625,284.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,24.98925971984864,60.0,5.425065040588379,-0.0,-7.546803004743198e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,9.86881132121198e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0001039237467921,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,7.675807864870876e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,0.0001039233684423,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,0.0004929643473587,285.2071228027344,294.1499938964844,292.0393371582031,285.38824462890625,293.4754333496094,292.214599609375,284.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,24.98928642272949,60.0,5.381073474884033,-0.0,-7.540300828168256e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,9.86456361715682e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,0.0001038790214806,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,7.672503852518275e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0001038786431308,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0004927521804347,285.2050170898437,294.1499938964844,291.9936218261719,285.3815612792969,293.4617919921875,292.16900634765625,284.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,24.98931312561035,60.0,5.337493419647217,-0.0,-7.533800783221525e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,9.85606966423802e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0001037895708577,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,7.665895827813074e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0001037891925079,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.000492327963002,285.20074462890625,294.1499938964844,291.9027709960937,285.3678283691406,293.4336242675781,292.078369140625,284.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,24.98936653137207,60.0,5.251534938812256,-0.0,-7.520808509298149e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,9.85606966423802e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0001037895708577,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,7.665895827813074e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0001037891925079,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.000492327963002,285.20074462890625,294.1499938964844,291.9027709960937,285.3678283691406,293.4336242675781,292.078369140625,284.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,24.98936653137207,60.0,5.251534938812256,-0.0,-7.520808509298149e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,9.847576438914984e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0001037001275108,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,7.659289258299395e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0001036997564369,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0004919037455692,285.1965026855469,294.1499938964844,291.8126220703125,285.3534545898437,293.404296875,291.9884948730469,284.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,24.98941802978516,60.0,5.167130947113037,-0.0,-7.507829735686755e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,9.847576438914984e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0001037001275108,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,7.659289258299395e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0001036997564369,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0004919037455692,285.1965026855469,294.1499938964844,291.8126220703125,285.3534545898437,293.404296875,291.9884948730469,284.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,24.98941802978516,60.0,5.167130947113037,-0.0,-7.507829735686755e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.839086851570757e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0001036107205436,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,7.652685599168763e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0001036103567457,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.0004914797027595,285.1922302246094,294.1499938964844,291.7231750488281,285.33819580078125,293.3739013671875,291.8993225097656,284.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,24.989471435546875,60.0,5.08422327041626,-0.0,-7.49486801510102e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.839086851570757e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0001036107205436,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,7.652685599168763e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0001036103567457,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.0004914797027595,285.1922302246094,294.1499938964844,291.7231750488281,285.33819580078125,293.3739013671875,291.8993225097656,284.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,24.989471435546875,60.0,5.08422327041626,-0.0,-7.49486801510102e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,9.831960051087664e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,0.0001035356690408,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,7.647142047062516e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0001035353125189,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.000491123762913,285.1886901855469,294.1499938964844,291.6485900878906,285.32452392578125,293.3475646972656,291.8249816894531,284.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,24.98951530456543,60.0,5.015692234039307,-0.0,-7.483996000701154e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,9.830603084992616e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0001035213790601,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,7.646086305612698e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0001035210225381,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.000491055950988,285.18798828125,294.1499938964844,291.6344299316406,285.3218078613281,293.34246826171875,291.8108825683594,284.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,24.98952293395996,60.0,5.002750873565674,-0.0,-7.481926189711886e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,9.826364112086594e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0001034767337841,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,7.64278884162195e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0001034763772622,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0004908442497253,285.1858825683594,294.1499938964844,291.59033203125,285.3131408691406,293.3263244628906,291.7669372558594,284.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,24.98954963684082,60.0,4.962539196014404,-0.0,-7.475464514072885e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.822126594372094e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001034321103361,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,7.639492832822725e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0001034317610901,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.0004906326066702,285.18377685546875,294.1499938964844,291.5464172363281,285.3040771484375,293.3099670410156,291.7231750488281,284.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,24.98957633972168,60.0,4.922667503356934,-0.0,-7.46900781223303e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.81366029009223e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.0001033429507515,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,7.632906635990366e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,0.0001033426015055,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,0.0004902097280137,285.1795654296875,294.1499938964844,291.4590759277344,285.2847900390625,293.2764892578125,291.6361694335937,284.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,24.98962783813477,60.0,4.843914985656738,-0.0,-7.456115724835399e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.81366029009223e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.0001033429507515,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,7.632906635990366e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,0.0001033426015055,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,0.0004902097280137,285.1795654296875,294.1499938964844,291.4590759277344,285.2847900390625,293.2764892578125,291.6361694335937,284.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,24.98962783813477,60.0,4.843914985656738,-0.0,-7.456115724835399e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,9.805204899748789e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0001032539003062,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,7.626329170307145e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0001032535583362,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004897873732261,285.1753845214844,294.1499938964844,291.3724670410156,285.2637023925781,293.2420349121094,291.5498962402344,284.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,24.989681243896484,60.0,4.766449451446533,-0.0,-7.443251348604464e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,9.805204899748789e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0001032539003062,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,7.626329170307145e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0001032535583362,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004897873732261,285.1753845214844,294.1499938964844,291.3724670410156,285.2637023925781,293.2420349121094,291.5498962402344,284.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,24.989681243896484,60.0,4.766449451446533,-0.0,-7.443251348604464e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.79676260612905e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0001031649953802,299.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,7.619762618560344e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,0.0001031646606861,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0004893657169304,285.1712341308594,294.1499938964844,291.2865600585937,285.2406616210937,293.2066650390625,291.4642944335937,284.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,24.98973274230957,60.0,4.690219879150391,-0.0,-7.430418946796635e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.79676260612905e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0001031649953802,299.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,7.619762618560344e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,0.0001031646606861,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0004893657169304,285.1712341308594,294.1499938964844,291.2865600585937,285.2406616210937,293.2066650390625,291.4642944335937,284.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,24.98973274230957,60.0,4.690219879150391,-0.0,-7.430418946796635e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.788334864424542e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0001030762432492,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,7.613206980749965e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0001030759085551,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0004889447591267,285.1671447753906,294.1499938964844,291.20135498046875,285.21539306640625,293.1703796386719,291.37945556640625,284.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,24.989784240722656,60.0,4.615187168121338,-0.0,-7.41761994049739e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
