time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167640,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.788334864424542e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0001030762432492,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,7.613206980749965e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0001030759085551,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0004889447591267,285.1671447753906,294.1499938964844,291.20135498046875,285.21539306640625,293.1703796386719,291.37945556640625,284.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,24.989784240722656,60.0,4.615187168121338,-0.0,-7.41761994049739e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,9.78412717813626e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.0001030319326673,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,7.609933527419344e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.0001030315979733,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,0.0004887346294708,285.16510009765625,294.1499938964844,291.1590270996094,285.20184326171875,293.15191650390625,291.3372802734375,284.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,24.98981094360352,60.0,4.578108787536621,-0.0,-7.411234292931115e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.779923129826784e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0001029876657412,299.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,7.60666371206753e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0001029873383231,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,0.0004885246744379,285.1630554199219,294.1499938964844,291.11688232421875,285.1877136230469,293.1332397460937,291.2952880859375,284.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,24.98983764648437,60.0,4.541313171386719,-0.0,-7.404857171877667e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,9.771530312718824e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,0.0001028992701321,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,7.600134995300323e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.00010289894999,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0004881054337602,285.1590270996094,294.1499938964844,291.0330810546875,285.15740966796875,293.09527587890625,291.2118530273437,284.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,24.98988914489746,60.0,4.468551158905029,-0.0,-7.392132772565675e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,9.771530312718824e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,0.0001028992701321,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,7.600134995300323e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.00010289894999,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0004881054337602,285.1590270996094,294.1499938964844,291.0330810546875,285.15740966796875,293.09527587890625,291.2118530273437,284.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,24.98988914489746,60.0,4.468551158905029,-0.0,-7.392132772565675e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,9.76315641310066e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,0.0001028110855259,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,7.593620830448344e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0001028107653837,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0004876871535088,285.1550598144531,294.1499938964844,290.95001220703125,285.1242980957031,293.0564880371094,291.1291198730469,284.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,24.989940643310547,60.0,4.396872043609619,-0.0,-7.379449584732356e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,9.76315641310066e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,0.0001028110855259,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,7.593620830448344e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0001028107653837,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0004876871535088,285.1550598144531,294.1499938964844,290.95001220703125,285.1242980957031,293.0564880371094,291.1291198730469,284.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,24.989940643310547,60.0,4.396872043609619,-0.0,-7.379449584732356e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,9.754802886163816e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,0.0001027231191983,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,7.587123400298879e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0001027228063321,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,0.0004872699500992,285.151123046875,294.1499938964844,290.87530517578125,285.0921325683594,293.0169677734375,291.04815673828125,284.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,24.98999214172364,60.0,4.328298091888428,-0.0,-7.366808318920448e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,9.754802886163816e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,0.0001027231191983,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,7.587123400298879e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0001027228063321,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,0.0004872699500992,285.151123046875,294.1499938964844,290.87530517578125,285.0921325683594,293.0169677734375,291.04815673828125,284.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,24.98999214172364,60.0,4.328298091888428,-0.0,-7.366808318920448e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,9.747137664817274e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.0001026423924486,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,7.581160753034055e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.0001026420868583,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.0004868870892096,285.1475524902344,294.1499938964844,290.8201599121094,285.0666198730469,292.980224609375,290.9789733886719,284.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,24.990039825439453,60.0,4.273493766784668,-0.0,-7.355217945814729e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,9.746471914695576e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,0.0001026353857014,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,7.580643432447687e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,0.0001026350728352,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,0.0004868538235314,285.1472473144531,294.1499938964844,290.8159484863281,285.0645751953125,292.9770202636719,290.9732666015625,284.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,24.99004364013672,60.0,4.269153594970703,-0.0,-7.354211817300893e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.742315160110591e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,0.0001025916135404,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,7.577409996883944e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,0.0001025913006742,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,0.0004866462259087,285.14532470703125,294.1499938964844,290.7916564941406,285.052490234375,292.9569396972656,290.9391174316406,284.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,24.99007034301757,60.0,4.243642807006836,-0.0,-7.347930619516775e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,9.738164953887464e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.000102547899587,299.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,7.574180926894769e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.0001025475939968,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0004864388902205,285.1434020996094,294.1499938964844,290.77081298828125,285.0414733886719,292.93682861328125,290.9074401855469,284.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,24.990095138549805,60.0,4.220757484436035,-0.0,-7.341662211501898e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,9.729882003739476e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.0001024606754072,299.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,7.56773806642741e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,0.0001024603698169,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0004860252083744,285.1396484375,294.1499938964844,290.73883056640625,285.0224914550781,292.8967590332031,290.85211181640625,284.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,24.99014663696289,60.0,4.182465553283691,-0.0,-7.329160212066199e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,9.729882003739476e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.0001024606754072,299.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,7.56773806642741e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,0.0001024603698169,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0004860252083744,285.1396484375,294.1499938964844,290.73883056640625,285.0224914550781,292.8967590332031,290.85211181640625,284.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,24.99014663696289,60.0,4.182465553283691,-0.0,-7.329160212066199e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.7216252470389e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0001023737204377,299.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,7.56131557864137e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0001023734221234,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0004856128070969,285.13592529296875,294.1499938964844,290.71893310546875,285.0073547363281,292.85693359375,290.8078308105469,284.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,24.990198135375977,60.0,4.153584003448486,-0.0,-7.316708661164739e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.7216252470389e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0001023737204377,299.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,7.56131557864137e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0001023734221234,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0004856128070969,285.13592529296875,294.1499938964844,290.71893310546875,285.0073547363281,292.85693359375,290.8078308105469,284.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,24.990198135375977,60.0,4.153584003448486,-0.0,-7.316708661164739e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.713395411381498e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.0001022870565066,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,7.554914191132411e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0001022867654683,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0004852017445955,285.1322631835937,294.1499938964844,290.7099914550781,284.9956970214844,292.8176574707031,290.77459716796875,284.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,24.99024772644043,60.0,4.1332879066467285,-0.0,-7.304308269340255e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.713395411381498e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.0001022870565066,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,7.554914191132411e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0001022867654683,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0004852017445955,285.1322631835937,294.1499938964844,290.7099914550781,284.9956970214844,292.8176574707031,290.77459716796875,284.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,24.99024772644043,60.0,4.1332879066467285,-0.0,-7.304308269340255e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.70519395195879e-05,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,0.0001022006836137,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,7.548534631496295e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.0001022003925754,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.000484792079078,285.128662109375,294.1499938964844,290.7109069824219,284.9871826171875,292.7790222167969,290.7520446777344,284.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,24.99029922485352,60.0,4.120773792266846,-0.0,-7.29196116822095e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.70519395195879e-05,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,0.0001022006836137,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,7.548534631496295e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.0001022003925754,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.000484792079078,285.128662109375,294.1499938964844,290.7109069824219,284.9871826171875,292.7790222167969,290.7520446777344,284.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,24.99029922485352,60.0,4.120773792266846,-0.0,-7.29196116822095e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.701104136183858e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0001021576172206,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,7.545352855231613e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,0.0001021573261823,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.000484587799292,285.1268920898437,294.1499938964844,290.7147521972656,284.9840087890625,292.7600402832031,290.7445373535156,284.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,24.990324020385746,60.0,4.117175579071045,-0.0,-7.285808578672005e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.69702159636654e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0001021146235871,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,7.542177627328783e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,0.0001021143398247,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,0.0004843838978558,285.1251220703125,294.1499938964844,290.7206420898437,284.9814758300781,292.74127197265625,290.7395324707031,284.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,24.9903507232666,60.0,4.1152424812316895,-0.0,-7.279668778892302e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.689652506494896e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0001020370182232,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,7.536444900324568e-05,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0001020367344608,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.0004840157926082,285.1219787597656,294.1499938964844,290.736083984375,284.9784240722656,292.7079162597656,290.736083984375,284.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325129842385,9.665884093124076e-09,0.0010325033217668,-0.0243721380829811,0.0,0.0,0.0,24.99039459228516,60.0,4.115492343902588,-0.0,-7.268592838727272e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.688879799796268e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.0001020288764266,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,7.535843906225637e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0001020285999402,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,0.0004839772300329,285.12164306640625,294.1499938964844,290.7380676269531,284.97821044921875,292.7044677734375,290.7361755371094,284.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,24.99040031433105,60.0,4.115805625915527,-0.0,-7.267432522439776e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.680768562247977e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0001019434639601,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,7.529534923378378e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0001019431801978,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,0.0004835720756091,285.11822509765625,294.1499938964844,290.7620849609375,284.9770202636719,292.66876220703125,290.7410888671875,284.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,24.990449905395508,60.0,4.121693134307861,-0.0,-7.255253109406112e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.680768562247977e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0001019434639601,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,7.529534923378378e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0001019431801978,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,0.0004835720756091,285.11822509765625,294.1499938964844,290.7620849609375,284.9770202636719,292.66876220703125,290.7410888671875,284.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,24.990449905395508,60.0,4.121693134307861,-0.0,-7.255253109406112e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,9.672690066508947e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0001018583789118,299.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.523250678787008e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0001018581097014,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0004831685509998,285.1148986816406,294.1499938964844,290.7916259765625,284.9774780273437,292.6342468261719,290.7534484863281,284.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,24.99049949645996,60.0,4.132143020629883,-0.0,-7.243132671419519e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,9.672690066508947e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0001018583789118,299.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.523250678787008e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0001018581097014,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0004831685509998,285.1148986816406,294.1499938964844,290.7916259765625,284.9774780273437,292.6342468261719,290.7534484863281,284.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,24.99049949645996,60.0,4.132143020629883,-0.0,-7.243132671419519e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.664643584983423e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0001017736503854,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,7.516991900047287e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.000101773381175,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0004827666853088,285.1116027832031,294.1499938964844,290.8255920410156,284.97930908203125,292.6009826660156,290.772216796875,284.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,24.990550994873047,60.0,4.146334171295166,-0.0,-7.23107120847999e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.664643584983423e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0001017736503854,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,7.516991900047287e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.000101773381175,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0004827666853088,285.1116027832031,294.1499938964844,290.8255920410156,284.97930908203125,292.6009826660156,290.772216796875,284.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,24.990550994873047,60.0,4.146334171295166,-0.0,-7.23107120847999e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,9.660633804742248e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0001017314207274,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.513872697018087e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.000101731151517,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0004825663636438,285.1099853515625,294.1499938964844,290.8438720703125,284.9805908203125,292.5848693847656,290.7838134765625,284.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303812831262805e-09,0.0010294073726981,-0.02342414483428,0.0,0.0,0.0,24.99057579040528,60.0,4.154622554779053,-0.0,-7.225063569649137e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.656631300458685e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0001016892711049,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,7.510759314754978e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0001016890091705,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0004823664785362,285.1083984375,294.1499938964844,290.8628845214844,284.9820556640625,292.5690612792969,290.7966003417969,284.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.0232934113591909,0.0,0.0,0.0,24.9906005859375,60.0,4.16352653503418,-0.0,-7.219070852215739e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.649410640122368e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001016132300719,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.505142275476828e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0001016129681374,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.0004820057947654,285.10552978515625,294.1499938964844,290.8985900878906,284.985107421875,292.5412902832031,290.8223876953125,284.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282191215083,9.163788838861821e-09,0.0010282100411131,-0.0230575092136859,0.0,0.0,0.0,24.99064445495605,60.0,4.180876731872559,-0.0,-7.208264207747561e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.648653940530494e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0001016052556224,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,7.504553650505841e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.0001016049936879,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,0.0004819680179934,285.1052551269531,294.1499938964844,290.90240478515625,284.9854431152344,292.5384216308594,290.82525634765625,284.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,24.99064826965332,60.0,4.182773113250732,-0.0,-7.207132313169495e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.640711505198853e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0001015216184896,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,7.498375634895638e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0001015213565551,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0004815713036805,285.1021423339844,294.1499938964844,290.943115234375,284.9891052246094,292.50909423828125,290.8573608398437,284.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,24.990697860717773,60.0,4.203418731689453,-0.0,-7.195256301884001e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.640711505198853e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0001015216184896,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,7.498375634895638e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0001015213565551,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0004815713036805,285.1021423339844,294.1499938964844,290.943115234375,284.9891052246094,292.50909423828125,290.8573608398437,284.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,24.990697860717773,60.0,4.203418731689453,-0.0,-7.195256301884001e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.632804722059518e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0001014383524307,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,7.49222599552013e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0001014380977721,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,0.0004811763647012,285.09912109375,294.1499938964844,290.9838562011719,284.9927062988281,292.4811096191406,290.8918762207031,284.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,24.990747451782227,60.0,4.224649906158447,-0.0,-7.183444239444725e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.632804722059518e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0001014383524307,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,7.49222599552013e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0001014380977721,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,0.0004811763647012,285.09912109375,294.1499938964844,290.9838562011719,284.9927062988281,292.4811096191406,290.8918762207031,284.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,24.990747451782227,60.0,4.224649906158447,-0.0,-7.183444239444725e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
