time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169980,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.624935046304016e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0001013554792734,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.486104004783556e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,0.0001013552246149,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.000480783288367,285.09619140625,294.1499938964844,291.0235900878906,284.99591064453125,292.4543762207031,290.9278564453125,284.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,24.990795135498047,60.0,4.245684623718262,-0.0,-7.17169612585167e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.624935046304016e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0001013554792734,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.486104004783556e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,0.0001013552246149,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.000480783288367,285.09619140625,294.1499938964844,291.0235900878906,284.99591064453125,292.4543762207031,290.9278564453125,284.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,24.990795135498047,60.0,4.245684623718262,-0.0,-7.17169612585167e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.621014760341497e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001013141954899,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,7.483054650947452e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001013139408314,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0004805874777957,285.0947265625,294.1499938964844,291.042724609375,284.99725341796875,292.4414978027344,290.946044921875,284.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,24.99081993103028,60.0,4.255859851837158,-0.0,-7.165848359136362e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.617102477932347e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0001012729990179,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,7.4800118454732e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0001012727516354,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0004803921037819,285.0932922363281,294.1499938964844,291.0611877441406,284.9983825683594,292.4289245605469,290.9642028808594,284.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,24.9908447265625,60.0,4.265696048736572,-0.0,-7.160014803275774e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.609307744540274e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001011909043882,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,7.47394806239754e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0001011906570056,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0004800027236342,285.0904846191406,294.1499938964844,291.0955810546875,284.9998779296875,292.404541015625,291.0,284.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,24.99089241027832,60.0,4.28406286239624,-0.0,-7.14839814008883e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.609307744540274e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001011909043882,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,7.47394806239754e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0001011906570056,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0004800027236342,285.0904846191406,294.1499938964844,291.0955810546875,284.9998779296875,292.404541015625,291.0,284.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,24.99089241027832,60.0,4.28406286239624,-0.0,-7.14839814008883e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.601551573723556e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.000101109224488,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,7.46791556593962e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0001011089843814,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.000479615322547,285.0877380371094,294.1499938964844,291.12567138671875,285.00006103515625,292.3812255859375,291.03424072265625,284.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,24.99094009399414,60.0,4.299880027770996,-0.0,-7.136848978461785e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.601551573723556e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.000101109224488,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,7.46791556593962e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0001011089843814,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.000479615322547,285.0877380371094,294.1499938964844,291.12567138671875,285.00006103515625,292.3812255859375,291.03424072265625,284.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,24.99094009399414,60.0,4.299880027770996,-0.0,-7.136848978461785e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.593834693077952e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.0001010279593174,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,7.461912900907919e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001010277192108,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0004792298714164,285.08502197265625,294.1499938964844,291.1503601074219,284.9986267089844,292.3588256835937,291.0658874511719,284.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,24.99098777770996,60.0,4.312403202056885,-0.0,-7.12536731839464e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.593834693077952e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.0001010279593174,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,7.461912900907919e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001010277192108,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0004792298714164,285.08502197265625,294.1499938964844,291.1503601074219,284.9986267089844,292.3588256835937,291.0658874511719,284.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,24.99098777770996,60.0,4.312403202056885,-0.0,-7.12536731839464e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.586157102603464e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.0001009471088764,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.455940794898197e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001009468760457,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0004788463993463,285.0824279785156,294.1499938964844,291.1685791015625,284.9953308105469,292.33721923828125,291.09393310546875,284.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,24.99103546142578,60.0,4.320868492126465,-0.0,-7.11395458097286e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.586157102603464e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.0001009471088764,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.455940794898197e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001009468760457,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0004788463993463,285.0824279785156,294.1499938964844,291.1685791015625,284.9953308105469,292.33721923828125,291.09393310546875,284.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,24.99103546142578,60.0,4.320868492126465,-0.0,-7.11395458097286e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.582333586877212e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0001009068510029,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,7.45296711102128e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0001009066108963,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0004786554491147,285.08111572265625,294.1499938964844,291.1749267578125,284.99285888671875,292.3266906738281,291.1062316894531,284.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,24.99105834960937,60.0,4.3232622146606445,-0.0,-7.108274502343195e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.578520257491618e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0001008666877169,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,7.449999975506216e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0001008664548862,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0004784649354405,285.0798645019531,294.1499938964844,291.1792297363281,284.9898376464844,292.3162841796875,291.11724853515625,284.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,24.9910831451416,60.0,4.324387550354004,-0.0,-7.102610055653713e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.570922702550888e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.000100786674011,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,7.444090442731977e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001007864484563,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0004780854505952,285.0773620605469,294.1499938964844,291.1811828613281,284.9818725585937,292.2958374023437,291.1352844238281,285.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,24.99112892150879,60.0,4.322639465332031,-0.0,-7.091334452979936e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.570922702550888e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.000100786674011,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,7.444090442731977e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001007864484563,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0004780854505952,285.0773620605469,294.1499938964844,291.1811828613281,284.9818725585937,292.2958374023437,291.1352844238281,285.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,24.99112892150879,60.0,4.322639465332031,-0.0,-7.091334452979936e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.56336662056856e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0001007071041385,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,7.438213651767e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001007068785838,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004777080612257,285.0749206542969,294.1499938964844,291.17340087890625,284.97119140625,292.2756652832031,291.1467590332031,285.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,24.99117660522461,60.0,4.314473628997803,-0.0,-7.080129194036999e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.56336662056856e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0001007071041385,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,7.438213651767e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001007068785838,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004777080612257,285.0749206542969,294.1499938964844,291.17340087890625,284.97119140625,292.2756652832031,291.1467590332031,285.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,24.99117660522461,60.0,4.314473628997803,-0.0,-7.080129194036999e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.55585201154463e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0001006279708235,299.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.432368147419766e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0001006277452688,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004773327091243,285.07257080078125,294.1499938964844,291.15478515625,284.9573974609375,292.255615234375,291.1507873535156,285.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,24.9912223815918,60.0,4.299242496490479,-0.0,-7.068993568282167e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.55585201154463e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0001006279708235,299.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.432368147419766e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0001006277452688,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004773327091243,285.07257080078125,294.1499938964844,291.15478515625,284.9573974609375,292.255615234375,291.1507873535156,285.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,24.9912223815918,60.0,4.299242496490479,-0.0,-7.068993568282167e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,9.548379603074864e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,0.0001005492740659,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,7.426555384881794e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0001005490557872,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0004769594524987,285.0702514648437,294.1499938964844,291.1242370605469,284.9402160644531,292.2354736328125,291.1463623046875,285.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,24.991270065307617,60.0,4.276217460632324,-0.0,-7.057929707343646e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,9.548379603074864e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,0.0001005492740659,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,7.426555384881794e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0001005490557872,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0004769594524987,285.0702514648437,294.1499938964844,291.1242370605469,284.9402160644531,292.2354736328125,291.1463623046875,285.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,24.991270065307617,60.0,4.276217460632324,-0.0,-7.057929707343646e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.544659405946732e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0001005101003102,299.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,7.423661736538634e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0001005098820314,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.000476773653645,285.06915283203125,294.1499938964844,291.1041259765625,284.93023681640625,292.2253112792969,291.1405639648437,285.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,24.99129295349121,60.0,4.26143741607666,-0.0,-7.052424422226977e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.54094939515926e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0001004710284178,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,7.420776091748849e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.000100470810139,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0004765883204527,285.0680236816406,294.1499938964844,291.08062744140625,284.9192810058594,292.2149963378906,291.1322631835937,285.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,24.991315841674805,60.0,4.244461536407471,-0.0,-7.046936900678702e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.533560660202056e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.000100393226603,299.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,7.415028812829405e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0001003930083243,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0004762192838825,285.0658569335937,294.1499938964844,291.0229187011719,284.89422607421875,292.1939697265625,291.10821533203125,285.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,24.991361618041992,60.0,4.203799724578857,-0.0,-7.036014437744599e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.533560660202056e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.000100393226603,299.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,7.415028812829405e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0001003930083243,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0004762192838825,285.0658569335937,294.1499938964844,291.0229187011719,284.89422607421875,292.1939697265625,291.10821533203125,285.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,24.991361618041992,60.0,4.203799724578857,-0.0,-7.036014437744599e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.526198118692264e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0001003156867227,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,7.409301906591281e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0001003154757199,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0004758515569847,285.063720703125,294.1499938964844,290.95001220703125,284.8645935058594,292.1721496582031,291.0728454589844,285.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,24.991405487060547,60.0,4.152958393096924,-0.0,-7.025138870631056e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.526198118692264e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0001003156867227,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,7.409301906591281e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0001003154757199,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0004758515569847,285.063720703125,294.1499938964844,290.95001220703125,284.8645935058594,292.1721496582031,291.0728454589844,285.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,24.991405487060547,60.0,4.152958393096924,-0.0,-7.025138870631056e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.515765850665048e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0001002058270387,299.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,7.401187031064183e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001002056160359,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0004753304529003,285.0616760253906,294.1499938964844,290.8644714355469,284.8321533203125,292.1493225097656,291.0263977050781,285.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,24.991470336914062,60.0,4.092249870300293,-0.0,-7.00974851497449e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.515765850665048e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0001002058270387,299.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,7.401187031064183e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001002056160359,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0004753304529003,285.0616760253906,294.1499938964844,290.8644714355469,284.8321533203125,292.1493225097656,291.0263977050781,285.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,24.991470336914062,60.0,4.092249870300293,-0.0,-7.00974851497449e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.499521547695622e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0001000347692752,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,7.388552330667153e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0001000345582724,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004745190381072,285.0596923828125,294.1499938964844,290.7700500488281,284.7988586425781,292.1252746582031,290.9691162109375,285.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,24.9915714263916,60.0,4.021900653839111,-0.0,-6.985824541061447e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.499521547695622e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0001000347692752,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,7.388552330667153e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0001000345582724,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004745190381072,285.0596923828125,294.1499938964844,290.7700500488281,284.7988586425781,292.1252746582031,290.9691162109375,285.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,24.9915714263916,60.0,4.021900653839111,-0.0,-6.985824541061447e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.48937304201536e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.992789273383096e-05,299.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,7.380658644251525e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.992768900701776e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0004740121075883,285.0587158203125,294.1499938964844,290.7197265625,284.7818298339844,292.1127319335937,290.93682861328125,285.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167627380511021e-09,0.0010111413430422,-0.0178298819810152,0.0,0.0,0.0,24.991634368896484,60.0,3.983498096466065,-0.0,-6.970901011982279e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.478271385887638e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.981098264688626e-05,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.372024265350774e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.981077892007306e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0004734575632028,285.0577392578125,294.1499938964844,290.6674194335937,284.7645568847656,292.09991455078125,290.9027404785156,285.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251847257001e-09,0.0010099582141265,-0.0174674391746521,0.0,0.0,0.0,24.991703033447266,60.0,3.943505048751831,-0.0,-6.954593345653849e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.452952508581802e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.954436245607212e-05,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.352331158472225e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.954416600521654e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0004721928562503,285.0558776855469,294.1499938964844,290.55712890625,284.72918701171875,292.0732421875,290.8294982910156,285.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,24.99185943603516,60.0,3.858382225036621,-0.0,-6.917477435308683e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.452952508581802e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.954436245607212e-05,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.352331158472225e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.954416600521654e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0004721928562503,285.0558776855469,294.1499938964844,290.55712890625,284.72918701171875,292.0732421875,290.8294982910156,285.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,24.99185943603516,60.0,3.858382225036621,-0.0,-6.917477435308683e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.424473682884128e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.924446203513072e-05,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.330180233111605e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.924426558427513e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004707702901214,285.0540771484375,294.1499938964844,290.4398193359375,284.6926574707031,292.0450439453125,290.75006103515625,285.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875441190592e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,24.99203491210937,60.0,3.766809940338135,-0.0,-6.87584815750597e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.424473682884128e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.924446203513072e-05,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.330180233111605e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.924426558427513e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004707702901214,285.0540771484375,294.1499938964844,290.4398193359375,284.6926574707031,292.0450439453125,290.75006103515625,285.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875441190592e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,24.99203491210937,60.0,3.766809940338135,-0.0,-6.87584815750597e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.393997606821358e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.892352682072668e-05,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,7.306475890800357e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.892333764582872e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004692479851655,285.0523376464844,294.1499938964844,290.316162109375,284.6548767089844,292.0152893066406,290.6659545898437,285.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,24.992223739624023,60.0,3.670164108276367,-0.0,-6.8314399470637e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
