time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172320,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.393997606821358e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.892352682072668e-05,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,7.306475890800357e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.892333764582872e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004692479851655,285.0523376464844,294.1499938964844,290.316162109375,284.6548767089844,292.0152893066406,290.6659545898437,285.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,24.992223739624023,60.0,3.670164108276367,-0.0,-6.8314399470637e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.362826676806436e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.859528654487804e-05,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,7.282231672434136e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.859509736998008e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0004676909884437,285.0506286621094,294.1499938964844,290.18670654296875,284.6157531738281,291.9839172363281,290.5783386230469,285.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,24.992416381835938,60.0,3.569352865219116,-0.0,-6.786169137740218e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.362826676806436e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.859528654487804e-05,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,7.282231672434136e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.859509736998008e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0004676909884437,285.0506286621094,294.1499938964844,290.18670654296875,284.6157531738281,291.9839172363281,290.5783386230469,285.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,24.992416381835938,60.0,3.569352865219116,-0.0,-6.786169137740218e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.347420564154164e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.843304724199696e-05,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.270248897839338e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.8432858067099e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0004669214249588,285.0498046875,294.1499938964844,290.1200256347656,284.595703125,291.96759033203125,290.5334167480469,285.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,24.99251174926757,60.0,3.517641305923462,-0.0,-6.76384956932452e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.33249029912986e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.827582107391208e-05,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,7.25863574189134e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.827563189901412e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0004661756101995,285.04901123046875,294.1499938964844,290.0521240234375,284.57525634765625,291.9507751464844,290.4879150390625,285.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.21240695050551e-09,0.0009944224730134,-0.0127080744132399,0.0,0.0,0.0,24.99260330200196,60.0,3.4652531147003174,-0.0,-6.742254043956565e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.304477862315252e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.798083920031786e-05,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,7.236847886815667e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.798065002541988e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0004647763853427,285.0474548339844,294.1499938964844,289.9130554199219,284.5332946777344,291.9158935546875,290.3954467773437,285.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934653535485,0.0,0.0,0.0,24.99277687072754,60.0,3.35912823677063,-0.0,-6.7018298466337e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.304477862315252e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.798083920031786e-05,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,7.236847886815667e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.798065002541988e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0004647763853427,285.0474548339844,294.1499938964844,289.9130554199219,284.5332946777344,291.9158935546875,290.3954467773437,285.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934653535485,0.0,0.0,0.0,24.99277687072754,60.0,3.35912823677063,-0.0,-6.7018298466337e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.280231461161748e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.772550401976332e-05,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,7.217989332275465e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.772532212082297e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0004635652294382,285.04595947265625,294.1499938964844,289.7700500488281,284.4898986816406,291.8792724609375,290.3011169433594,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,24.9929256439209,60.0,3.2518250942230225,-0.0,-6.66693722450873e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.280231461161748e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.772550401976332e-05,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,7.217989332275465e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.772532212082297e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0004635652294382,285.04595947265625,294.1499938964844,289.7700500488281,284.4898986816406,291.8792724609375,290.3011169433594,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,24.9929256439209,60.0,3.2518250942230225,-0.0,-6.66693722450873e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.261140803573652e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.752446931088345e-05,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.20314055797644e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.752428741194308e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0004626116424333,285.04449462890625,294.1499938964844,289.623779296875,284.4449768066406,291.8408203125,290.20458984375,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175595288831e-09,0.0009868181077763,-0.0103783346712589,0.0,0.0,0.0,24.993043899536133,60.0,3.144134998321533,-0.0,-6.639525906848577e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.261140803573652e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.752446931088345e-05,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.20314055797644e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.752428741194308e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0004626116424333,285.04449462890625,294.1499938964844,289.623779296875,284.4449768066406,291.8408203125,290.20458984375,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175595288831e-09,0.0009868181077763,-0.0103783346712589,0.0,0.0,0.0,24.993043899536133,60.0,3.144134998321533,-0.0,-6.639525906848577e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.248132118955256e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.73874775809236e-05,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,7.193021883722395e-05,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.738729568198325e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0004619618412107,285.0430908203125,294.1499938964844,289.474853515625,284.39862060546875,291.8005065917969,290.1048889160156,285.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011979419982e-09,0.0009854312520474,-0.009953455068171,0.0,0.0,0.0,24.99312400817871,60.0,3.0367326736450195,-0.0,-6.620877002205816e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.248132118955256e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.73874775809236e-05,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,7.193021883722395e-05,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.738729568198325e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0004619618412107,285.0430908203125,294.1499938964844,289.474853515625,284.39862060546875,291.8005065917969,290.1048889160156,285.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011979419982e-09,0.0009854312520474,-0.009953455068171,0.0,0.0,0.0,24.99312400817871,60.0,3.0367326736450195,-0.0,-6.620877002205816e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.243859676644206e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.734248305903748e-05,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,7.189698953879997e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.734230843605474e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0004617484228219,285.0424194335937,294.1499938964844,289.39959716796875,284.3749084472656,291.7796630859375,290.0536193847656,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739037806368e-09,0.0009849756024777,-0.0098138758912682,0.0,0.0,0.0,24.99315071105957,60.0,2.983266830444336,-0.0,-6.61475638707998e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.24143532756716e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.731695899972692e-05,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.187813753262162e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.731678437674418e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0004616273508872,285.041748046875,294.1499938964844,289.32391357421875,284.350830078125,291.7584228515625,290.00115966796875,285.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077498338972418e-09,0.0009847168112173,-0.0097346426919102,0.0,0.0,0.0,24.99316596984864,60.0,2.9300343990325928,-0.0,-6.611283254187583e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.241126099368556e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.731369209475817e-05,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,7.187572191469371e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.731352474773304e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0004616119258571,285.0404663085937,294.1499938964844,289.17156982421875,284.3016357421875,291.71453857421875,289.89178466796875,285.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,24.993167877197266,60.0,2.8243534564971924,-0.0,-6.610830638464904e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.241126099368556e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.731369209475817e-05,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,7.187572191469371e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.731352474773304e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0004616119258571,285.0404663085937,294.1499938964844,289.17156982421875,284.3016357421875,291.71453857421875,289.89178466796875,285.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,24.993167877197266,60.0,2.8243534564971924,-0.0,-6.610830638464904e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.246043191524222e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.73654750850983e-05,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,7.191396434791386e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.736530046211556e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0004618575621861,285.0392150878906,294.1499938964844,289.0184020996094,284.2511291503906,291.6686096191406,289.7745666503906,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.13474499083577e-09,0.000985206104815,-0.0098846340551972,0.0,0.0,0.0,24.99313735961914,60.0,2.7197861671447754,-0.0,-6.617858616664307e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.246043191524222e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.73654750850983e-05,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,7.191396434791386e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.736530046211556e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0004618575621861,285.0392150878906,294.1499938964844,289.0184020996094,284.2511291503906,291.6686096191406,289.7745666503906,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.13474499083577e-09,0.000985206104815,-0.0098846340551972,0.0,0.0,0.0,24.99313735961914,60.0,2.7197861671447754,-0.0,-6.617858616664307e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.254384349333122e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.74533031694591e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.197883678600192e-05,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.745313582243398e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.000462274212623,285.0380249023437,294.1499938964844,288.8651123046875,284.19940185546875,291.6208190917969,289.64947509765625,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.238590811667109e-09,0.0009860940044745,-0.010156718082726,0.0,0.0,0.0,24.99308586120605,60.0,2.616065263748169,-0.0,-6.629795734625078e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.254384349333122e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.74533031694591e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.197883678600192e-05,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.745313582243398e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.000462274212623,285.0380249023437,294.1499938964844,288.8651123046875,284.19940185546875,291.6208190917969,289.64947509765625,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.238590811667109e-09,0.0009860940044745,-0.010156718082726,0.0,0.0,0.0,24.99308586120605,60.0,2.616065263748169,-0.0,-6.629795734625078e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.26391439861618e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.755366045283154e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,7.205294969025999e-05,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.75534931058064e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0004627502639777,285.036865234375,294.1499938964844,288.7122497558594,284.1465759277344,291.5711975097656,289.5164794921875,285.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.357250116271416e-09,0.0009871086804196,-0.0104676131159067,0.0,0.0,0.0,24.99302673339844,60.0,2.5129780769348145,-0.0,-6.643448102749971e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.26391439861618e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.755366045283154e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,7.205294969025999e-05,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.75534931058064e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0004627502639777,285.036865234375,294.1499938964844,288.7122497558594,284.1465759277344,291.5711975097656,289.5164794921875,285.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.357250116271416e-09,0.0009871086804196,-0.0104676131159067,0.0,0.0,0.0,24.99302673339844,60.0,2.5129780769348145,-0.0,-6.643448102749971e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.268348367186265e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.760035754879937e-05,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,7.208743772935122e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.760019020177424e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0004629718023352,285.03631591796875,294.1499938964844,288.6361999511719,284.1197814941406,291.5456237792969,289.4471130371094,285.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412461063196815e-09,0.0009875808609649,-0.0106122670695185,0.0,0.0,0.0,24.99300003051757,60.0,2.461597204208374,-0.0,-6.649805328606817e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.272233000956476e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.764125570654868e-05,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.211764750536531e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.764108835952356e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004631658375728,285.0357666015625,294.1499938964844,288.5604858398437,284.0927734375,291.5196533203125,289.3764343261719,285.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879989083856,4.4608183813465985e-09,0.000987994368188,-0.0107389641925692,0.0,0.0,0.0,24.99297523498535,60.0,2.4102768898010254,-0.0,-6.655375983655176e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.27748333197087e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.769654570845888e-05,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.215848745545372e-05,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.769638563739136e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004634281503967,285.03472900390625,294.1499938964844,288.4104309082031,284.0381774902344,291.4664306640625,289.23211669921875,285.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885578183457,4.526165664486825e-09,0.0009885532781481,-0.0109101748093962,0.0,0.0,0.0,24.9929428100586,60.0,2.3078184127807617,-0.0,-6.6629070261115e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.27748333197087e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.769654570845888e-05,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.215848745545372e-05,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.769638563739136e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004634281503967,285.03472900390625,294.1499938964844,288.4104309082031,284.0381774902344,291.4664306640625,289.23211669921875,285.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885578183457,4.526165664486825e-09,0.0009885532781481,-0.0109101748093962,0.0,0.0,0.0,24.9929428100586,60.0,2.3078184127807617,-0.0,-6.6629070261115e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.27863729884848e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.770869655767456e-05,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,7.216745871119201e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.770853648660704e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.000463485775981,285.0337219238281,294.1499938964844,288.2626953125,283.98291015625,291.4114990234375,289.0858154296875,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404648929547875e-09,0.0009886757470667,-0.0109476391226053,0.0,0.0,0.0,24.99293708801269,60.0,2.2057671546936035,-0.0,-6.664555485258461e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.27863729884848e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.770869655767456e-05,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,7.216745871119201e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.770853648660704e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.000463485775981,285.0337219238281,294.1499938964844,288.2626953125,283.98291015625,291.4114990234375,289.0858154296875,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404648929547875e-09,0.0009886757470667,-0.0109476391226053,0.0,0.0,0.0,24.99293708801269,60.0,2.2057671546936035,-0.0,-6.664555485258461e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.275779302697627e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.76786031969823e-05,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,7.214522338472307e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.767844312591478e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004633430507965,285.0327453613281,294.1499938964844,288.1178894042969,283.9272155761719,291.3549499511719,288.94012451171875,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784545389384e-09,0.0009883707389235,-0.0108541557565331,0.0,0.0,0.0,24.99295425415039,60.0,2.104555368423462,-0.0,-6.660442153361147e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.275779302697627e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.76786031969823e-05,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,7.214522338472307e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.767844312591478e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004633430507965,285.0327453613281,294.1499938964844,288.1178894042969,283.9272155761719,291.3549499511719,288.94012451171875,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784545389384e-09,0.0009883707389235,-0.0108541557565331,0.0,0.0,0.0,24.99295425415039,60.0,2.104555368423462,-0.0,-6.660442153361147e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.26981883822009e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,9.761582623468712e-05,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,7.209886098280549e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,9.761567343957722e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0004630453186109,285.0318603515625,294.1499938964844,287.9766845703125,283.8713073730469,291.29693603515625,288.7969055175781,285.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.0106593864038586,0.0,0.0,0.0,24.99299049377441,60.0,2.0047767162323,-0.0,-6.651876560681559e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.26981883822009e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,9.761582623468712e-05,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,7.209886098280549e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,9.761567343957722e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0004630453186109,285.0318603515625,294.1499938964844,287.9766845703125,283.8713073730469,291.29693603515625,288.7969055175781,285.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.0106593864038586,0.0,0.0,0.0,24.99299049377441,60.0,2.0047767162323,-0.0,-6.651876560681559e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.266031702281909e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.757594671100378e-05,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,7.206940790638328e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,9.757579391589388e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,0.0004628561437129,285.0314025878906,294.1499938964844,287.9075927734375,283.84332275390625,291.26739501953125,288.7266845703125,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,24.993013381958008,60.0,1.9556782245635984,-0.0,-6.64643806658205e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,9.261952800443396e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,9.753299673320726e-05,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,7.203767745522782e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.753284393809736e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0004626524168998,285.0309753417969,294.1499938964844,287.8396301269531,283.8153686523437,291.2375183105469,288.65753173828125,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,24.993040084838867,60.0,1.907236933708191,-0.0,-6.640583904982122e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,9.25320855458267e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,9.744091221364216e-05,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,7.196966180345044e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,9.744075941853224e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,0.0004622156266123,285.0301818847656,294.1499938964844,287.7074279785156,283.7596435546875,291.1768798828125,288.5226135253906,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,24.993093490600582,60.0,1.8125969171524048,-0.0,-6.628042825695958e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,9.25320855458267e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,9.744091221364216e-05,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,7.196966180345044e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,9.744075941853224e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,0.0004622156266123,285.0301818847656,294.1499938964844,287.7074279785156,283.7596435546875,291.1768798828125,288.5226135253906,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,24.993093490600582,60.0,1.8125969171524048,-0.0,-6.628042825695958e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.24420019146055e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.734604827826844e-05,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,7.189959433162585e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.734589548315852e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,0.0004617656813934,285.0293884277344,294.1499938964844,287.58062744140625,283.704345703125,291.1150817871094,288.3923645019531,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,24.993148803710938,60.0,1.721446514129639,-0.0,-6.615135816900874e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.24420019146055e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.734604827826844e-05,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,7.189959433162585e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.734589548315852e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,0.0004617656813934,285.0293884277344,294.1499938964844,287.58062744140625,283.704345703125,291.1150817871094,288.3923645019531,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,24.993148803710938,60.0,1.721446514129639,-0.0,-6.615135816900874e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
