time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174660,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.23802945180796e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.728106670081615e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,7.18516021152027e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,9.728091390570626e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,0.000461457442725,285.0286560058594,294.1499938964844,287.4598999023437,283.6498107910156,291.05224609375,288.26666259765625,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.0340921714232544e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,24.9931869506836,60.0,1.6347657442092896,-0.0,-6.606299507438963e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.23802945180796e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.728106670081615e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,7.18516021152027e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,9.728091390570626e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,0.000461457442725,285.0286560058594,294.1499938964844,287.4598999023437,283.6498107910156,291.05224609375,288.26666259765625,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.0340921714232544e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,24.9931869506836,60.0,1.6347657442092896,-0.0,-6.606299507438963e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.231077274307609e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,9.720784873934464e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,7.179751992225647e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,9.720770322019234e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,0.00046111017582,285.0279846191406,294.1499938964844,287.3458557128906,283.5962219238281,290.9884948730469,288.14483642578125,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,24.99323081970215,60.0,1.5526704788208008,-0.0,-6.59635190913832e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.231077274307609e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,9.720784873934464e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,7.179751992225647e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,9.720770322019234e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,0.00046111017582,285.0279846191406,294.1499938964844,287.3458557128906,283.5962219238281,290.9884948730469,288.14483642578125,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,24.99323081970215,60.0,1.5526704788208008,-0.0,-6.59635190913832e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,9.225745452567936e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,9.715170017443596e-05,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,7.175605423981324e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.715155465528368e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,0.0004608438466675,285.0276794433594,294.1499938964844,287.2915344238281,283.56988525390625,290.9563293457031,288.0859069824219,285.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196334153413,0.0,0.0,0.0,24.993263244628903,60.0,1.513127326965332,-0.0,-6.588729917211823e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,9.219488129019736e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.708580910228191e-05,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,7.170737808337435e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,9.708566358312964e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,0.0004605313006322,285.02734375,294.1499938964844,287.2391052246094,283.5438842773437,290.9240417480469,288.0287780761719,285.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802944181785506e-09,0.000982369412668,-0.0090152760967612,0.0,0.0,0.0,24.99330139160156,60.0,1.4747742414474487,-0.0,-6.579792000138697e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,9.206012327922508e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,9.69438988249749e-05,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,7.160256791394204e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,9.694376058178024e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,0.0004598581872414,285.0267639160156,294.1499938964844,287.1402893066406,283.4930419921875,290.8590087890625,287.9200744628906,285.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349823151482476e-09,0.0009809331968426,-0.0085751879960298,0.0,0.0,0.0,24.993385314941406,60.0,1.401788592338562,-0.0,-6.560563292623557e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,9.206012327922508e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,9.69438988249749e-05,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,7.160256791394204e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,9.694376058178024e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,0.0004598581872414,285.0267639160156,294.1499938964844,287.1402893066406,283.4930419921875,290.8590087890625,287.9200744628906,285.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349823151482476e-09,0.0009809331968426,-0.0085751879960298,0.0,0.0,0.0,24.993385314941406,60.0,1.401788592338562,-0.0,-6.560563292623557e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,9.192702418658882e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.680373477749528e-05,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,7.149903831304982e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,9.68035965343006e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0004591933102346,285.0262145996094,294.1499938964844,287.04998779296875,283.4439392089844,290.7935791015625,287.8191223144531,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469080134266278e-09,0.0009795144433155,-0.0081404922530055,0.0,0.0,0.0,24.993467330932617,60.0,1.3346081972122192,-0.0,-6.54159890700612e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,9.192702418658882e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.680373477749528e-05,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,7.149903831304982e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,9.68035965343006e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0004591933102346,285.0262145996094,294.1499938964844,287.04998779296875,283.4439392089844,290.7935791015625,287.8191223144531,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469080134266278e-09,0.0009795144433155,-0.0081404922530055,0.0,0.0,0.0,24.993467330932617,60.0,1.3346081972122192,-0.0,-6.54159890700612e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,9.178935579257086e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.665876132203266e-05,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,7.139195804484189e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,9.6658623078838e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.0004585056449286,285.02569580078125,294.1499938964844,286.9642944335937,283.39483642578125,290.7278747558594,287.7254943847656,285.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780505206435,3.297496720122694e-09,0.0009780472610145,-0.0076909051276743,0.0,0.0,0.0,24.993553161621094,60.0,1.2718775272369385,-0.0,-6.522013507037627e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,9.178935579257086e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.665876132203266e-05,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,7.139195804484189e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,9.6658623078838e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.0004585056449286,285.02569580078125,294.1499938964844,286.9642944335937,283.39483642578125,290.7278747558594,287.7254943847656,285.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780505206435,3.297496720122694e-09,0.0009780472610145,-0.0076909051276743,0.0,0.0,0.0,24.993553161621094,60.0,1.2718775272369385,-0.0,-6.522013507037627e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.16121352929622e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.647214028518648e-05,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,7.12541223037988e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,9.64720093179494e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0004576204519253,285.0252380371094,294.1499938964844,286.8788452148437,283.3439025878906,290.6619567871094,287.6392517089844,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761618566699,3.076637389298753e-09,0.0009761588298715,-0.0071121966466307,0.0,0.0,0.0,24.993661880493164,60.0,1.2107081413269043,-0.0,-6.49684679387974e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.16121352929622e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.647214028518648e-05,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,7.12541223037988e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,9.64720093179494e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0004576204519253,285.0252380371094,294.1499938964844,286.8788452148437,283.3439025878906,290.6619567871094,287.6392517089844,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761618566699,3.076637389298753e-09,0.0009761588298715,-0.0071121966466307,0.0,0.0,0.0,24.993661880493164,60.0,1.2107081413269043,-0.0,-6.49684679387974e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,9.149161633104086e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,9.634523303247988e-05,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,7.116038614185527e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,9.63450947892852e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,0.0004570184391923,285.0249938964844,294.1499938964844,286.8362121582031,283.3178100585937,290.62890625,287.5993957519531,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775628395,2.9264506373749555e-09,0.0009748746524564,-0.0067186653614044,0.0,0.0,0.0,24.993736267089844,60.0,1.180115818977356,-0.0,-6.479760372712917e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,9.137337474385276e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,9.622071229387076e-05,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,7.106841803761199e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,9.622058132663368e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,0.0004564277769532,285.0247802734375,294.1499938964844,286.793701171875,283.2913513183594,290.5958251953125,287.56231689453125,285.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173669807,2.779099173011445e-09,0.000973614573013,-0.006332560442388,0.0,0.0,0.0,24.99380874633789,60.0,1.1495556831359863,-0.0,-6.463019275315673e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,9.118863818002863e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,9.602617501514032e-05,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,7.092472515068948e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.602603677194566e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,0.0004555050109047,285.0243835449219,294.1499938964844,286.7089233398437,283.2373962402344,290.5295715332031,287.4927978515625,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648201812,2.5488724464395322e-09,0.0009716456406749,-0.005729291588068,0.0,0.0,0.0,24.99392318725586,60.0,1.088962197303772,-0.0,-6.436904698148282e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,9.118863818002863e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,9.602617501514032e-05,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,7.092472515068948e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.602603677194566e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,0.0004555050109047,285.0243835449219,294.1499938964844,286.7089233398437,283.2373962402344,290.5295715332031,287.4927978515625,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648201812,2.5488724464395322e-09,0.0009716456406749,-0.005729291588068,0.0,0.0,0.0,24.99392318725586,60.0,1.088962197303772,-0.0,-6.436904698148282e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.101958858082072e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,9.58481541601941e-05,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,7.079324132064357e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.584802319295704e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,0.000454660563264,285.0240478515625,294.1499938964844,286.62457275390625,283.1822204589844,290.4631042480469,287.4296264648437,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463254608,2.338191196216144e-09,0.0009698439971543,-0.005177232902497,0.0,0.0,0.0,24.994028091430664,60.0,1.0292682647705078,-0.0,-6.413053910137023e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.101958858082072e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,9.58481541601941e-05,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,7.079324132064357e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.584802319295704e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,0.000454660563264,285.0240478515625,294.1499938964844,286.62457275390625,283.1822204589844,290.4631042480469,287.4296264648437,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463254608,2.338191196216144e-09,0.0009698439971543,-0.005177232902497,0.0,0.0,0.0,24.994028091430664,60.0,1.0292682647705078,-0.0,-6.413053910137023e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,9.084545308724046e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.566477820044383e-05,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,7.065779936965555e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,9.566464723320678e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,0.000453790766187,285.0237121582031,294.1499938964844,286.540771484375,283.1260681152344,290.396484375,287.3724975585937,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679904324002,2.1211794543063434e-09,0.0009679883369244,-0.0046085808426141,0.0,0.0,0.0,24.9941349029541,60.0,0.9702524542808532,-0.0,-6.388532369783206e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,9.084545308724046e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.566477820044383e-05,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,7.065779936965555e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,9.566464723320678e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,0.000453790766187,285.0237121582031,294.1499938964844,286.540771484375,283.1260681152344,290.396484375,287.3724975585937,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679904324002,2.1211794543063434e-09,0.0009679883369244,-0.0046085808426141,0.0,0.0,0.0,24.9941349029541,60.0,0.9702524542808532,-0.0,-6.388532369783206e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.06392015167512e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,9.544758358970284e-05,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,7.049737178022042e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,9.54474526224658e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.0004527604905888,285.0234375,294.1499938964844,286.4574890136719,283.06915283203125,290.3296813964844,287.3235778808594,285.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657923365011,1.864149279384719e-09,0.000965790473856,-0.0039350604638457,0.0,0.0,0.0,24.9942626953125,60.0,0.9117053151130676,-0.0,-6.359550042134289e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.06392015167512e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,9.544758358970284e-05,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,7.049737178022042e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,9.54474526224658e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.0004527604905888,285.0234375,294.1499938964844,286.4574890136719,283.06915283203125,290.3296813964844,287.3235778808594,285.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657923365011,1.864149279384719e-09,0.000965790473856,-0.0039350604638457,0.0,0.0,0.0,24.9942626953125,60.0,0.9117053151130676,-0.0,-6.359550042134289e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.052464156411588e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,9.532694821245968e-05,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,7.040827767923474e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,9.532682452118024e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,0.0004521882801782,285.0233154296875,294.1499938964844,286.4161071777344,283.0404357910156,290.2962341308594,287.3021545410156,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.721399578435978e-09,0.0009645698592066,-0.0035609970800578,0.0,0.0,0.0,24.99433326721192,60.0,0.8825456500053406,-0.0,-6.34348182870781e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,9.041019075084478e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,9.520642197458072e-05,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,7.03192490618676e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,9.520629100734368e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,0.0004516165354289,285.023193359375,294.1499938964844,286.3748779296875,283.0116271972656,290.2627868652344,287.2835388183594,285.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963351689279,1.578769781573896e-09,0.0009633501176722,-0.0031872468534857,0.0,0.0,0.0,24.994403839111328,60.0,0.8535417914390564,-0.0,-6.327447721332646e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.020965808304028e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.499524458078668e-05,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,7.016328163444996e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.499512088950723e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,0.000450614868896,285.0229797363281,294.1499938964844,286.2929382324219,282.9537353515625,290.1957702636719,287.253173828125,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.328871679362464e-09,0.0009612129651941,-0.002532405545935,0.0,0.0,0.0,24.99452781677246,60.0,0.7961358428001404,-0.0,-6.299404020637668e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.020965808304028e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.499524458078668e-05,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,7.016328163444996e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.499512088950723e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,0.000450614868896,285.0229797363281,294.1499938964844,286.2929382324219,282.9537353515625,290.1957702636719,287.253173828125,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.328871679362464e-09,0.0009612129651941,-0.002532405545935,0.0,0.0,0.0,24.99452781677246,60.0,0.7961358428001404,-0.0,-6.299404020637668e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.011285146698356e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.489330841461197e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,7.008798274910077e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.489318472333252e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.000450131308753,285.0228576660156,294.1499938964844,286.2366638183594,282.9135437011719,290.1492919921875,287.2366638183594,285.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096018234035,1.2082247424771702e-09,0.0009601811179891,-0.0022162571549415,0.0,0.0,0.0,24.99458885192871,60.0,0.7570623159408569,-0.0,-6.285886655632568e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,9.008175402414054e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.486055932939053e-05,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,7.006379746599123e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,9.486043563811108e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0004499759816098,285.0227966308594,294.1499938964844,286.2117919921875,282.8956604003906,290.1286315917969,287.2301330566406,285.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.169467966910531e-09,0.0009598495671525,-0.0021146971266716,0.0,0.0,0.0,24.99460792541504,60.0,0.7399095296859741,-0.0,-6.28154737114528e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.002706065075472e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.480296284891664e-05,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,7.00212549418211e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.480284643359482e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0004497028130572,285.02264404296875,294.1499938964844,286.1314697265625,282.8376159667969,290.06134033203125,287.21063232421875,285.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359977450221,0.0,0.0,0.0,24.9946403503418,60.0,0.6849420070648193,-0.0,-6.273916142163216e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.002706065075472e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.480296284891664e-05,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,7.00212549418211e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.480284643359482e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0004497028130572,285.02264404296875,294.1499938964844,286.1314697265625,282.8376159667969,290.06134033203125,287.21063232421875,285.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359977450221,0.0,0.0,0.0,24.9946403503418,60.0,0.6849420070648193,-0.0,-6.273916142163216e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.002743900055066e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.480336302658544e-05,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,7.002154598012567e-05,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.4803239335306e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,0.0004497047048062,285.0228271484375,294.1499938964844,286.0520324707031,282.7798156738281,289.99578857421875,287.19146728515625,285.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186274837702,1.060983523260006e-09,0.0009186264360323,-0.001870714360848,0.0,0.0,0.0,24.99486351013184,60.0,0.6173180341720581,-0.0,-6.273963037983776e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.002743900055066e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.480336302658544e-05,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,7.002154598012567e-05,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.4803239335306e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,0.0004497047048062,285.0228271484375,294.1499938964844,286.0520324707031,282.7798156738281,289.99578857421875,287.19146728515625,285.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186274837702,1.060983523260006e-09,0.0009186264360323,-0.001870714360848,0.0,0.0,0.0,24.99486351013184,60.0,0.6173180341720581,-0.0,-6.273963037983776e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,9.001851140055805e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,9.479395521339028e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,7.001460471656173e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.479383879806846e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.0004496600886341,285.0241394042969,294.1499938964844,286.0126647949219,282.75103759765625,289.9643249511719,287.1815490722656,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248914429917,1.056202347804458e-09,0.0009248903952538,-0.0018518806900829,0.0,0.0,0.0,24.994834899902344,60.0,0.5749697685241699,-0.0,-6.272716035482517e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,9.002842853078619e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,9.480440348852426e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,7.002231723163277e-05,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,9.480428707320244e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0004497096524573,285.0246887207031,294.1499938964844,285.9735717773437,282.7223815917969,289.9326477050781,287.1716003417969,285.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008732061833143,1.016664641362297e-09,0.000873205193784,-0.0017996208043769,0.0,0.0,0.0,24.9951114654541,60.0,0.5426196455955505,-0.0,-6.274095909475363e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,4.175904905423522e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,4.3974348955089226e-05,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,3.24793545587454e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,4.397429438540712e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.0002085946471197,285.0259094238281,294.1499938964844,285.8961181640625,282.66558837890625,289.8727722167969,287.1522521972656,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402537205256,9.5245800135757e-10,0.000840252789203,-0.0016637734370306,0.0,0.0,0.0,24.99532699584961,60.0,0.4708922505378723,-0.0,-1.349872214007064e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,4.175904905423522e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,4.3974348955089226e-05,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,3.24793545587454e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,4.397429438540712e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.0002085946471197,285.0259094238281,294.1499938964844,285.8961181640625,282.66558837890625,289.8727722167969,287.1522521972656,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402537205256,9.5245800135757e-10,0.000840252789203,-0.0016637734370306,0.0,0.0,0.0,24.99532699584961,60.0,0.4708922505378723,-0.0,-1.349872214007064e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,9.00414161151275e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,9.481807501288132e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,7.003240898484364e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,9.481795859755948e-05,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,0.0004497745248954,285.0281982421875,294.1499938964844,285.8431396484375,282.6266784667969,289.8338317871094,287.13922119140625,285.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006504439515992,8.095122350226801e-10,0.000650443136692,-0.0014777769101783,0.0,0.0,0.0,24.996326446533203,60.0,0.4091978371143341,-0.0,-6.275897135310515e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
