time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177000,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,8.400026126764715e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,8.845643606036901e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,6.533371924888343e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,8.84563269210048e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,0.0004195977817289,285.0289611816406,294.1499938964844,285.8197631835937,282.60955810546875,289.819580078125,287.1335144042969,285.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006722309044562,8.011387664375033e-10,0.0006722300895489,-0.0014339759945869,0.0,0.0,0.0,24.99622344970703,60.0,0.368706464767456,-0.0,-5.462008800805052e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,3.85526436730288e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,4.059784623677842e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,2.9985476430738345e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,4.059779530507512e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001925780234159,285.03094482421875,294.1499938964844,285.7445678710937,282.5545349121094,289.780029296875,287.11920166015625,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004819969472009,5.851163442649462e-10,0.0004819963651243,-0.001056284061633,0.0,0.0,0.0,24.997295379638672,60.0,0.2642406523227691,-0.0,-1.1505335351102984e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,3.85526436730288e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,4.059784623677842e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,2.9985476430738345e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,4.059779530507512e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001925780234159,285.03094482421875,294.1499938964844,285.7445678710937,282.5545349121094,289.780029296875,287.11920166015625,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004819969472009,5.851163442649462e-10,0.0004819963651243,-0.001056284061633,0.0,0.0,0.0,24.997295379638672,60.0,0.2642406523227691,-0.0,-1.1505335351102984e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,1.843600693973713e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,1.941402842930984e-05,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,1.4339156223286407e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,1.941400478244759e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.209146810462698e-05,285.0706787109375,294.1499938964844,285.67059326171875,282.50067138671875,289.7542419433594,287.1126708984375,285.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003844435268547,4.3400058546971815e-10,0.0003844430902972,-0.000756551802624,0.0,0.0,0.0,24.99786376953125,60.0,0.3179915249347687,-0.0,-2.631020956656016e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,1.843600693973713e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,1.941402842930984e-05,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,1.4339156223286407e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,1.941400478244759e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.209146810462698e-05,285.0706787109375,294.1499938964844,285.67059326171875,282.50067138671875,289.7542419433594,287.1126708984375,285.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003844435268547,4.3400058546971815e-10,0.0003844430902972,-0.000756551802624,0.0,0.0,0.0,24.99786376953125,60.0,0.3179915249347687,-0.0,-2.631020956656016e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,2.4818720703478903e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,2.6135341613553464e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,1.9303502995171584e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,2.6135310690733604e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0001239743869518,285.085693359375,294.1499938964844,285.63409423828125,282.4742736816406,289.7398681640625,287.1115417480469,285.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002639291342347,3.3023939138843156e-10,0.0002639288140926,-0.0006042761960998,0.0,0.0,0.0,24.99851417541504,60.0,0.1909894198179245,-0.0,-4.768143657685186e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,2.005209171329625e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,2.1115845811436884e-05,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,1.559611519041937e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,2.1115820345585234e-05,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0001001641358016,285.0884704589844,294.1499938964844,285.5979309082031,282.4481811523437,289.7353515625,287.11309814453125,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136636321665,2.6723911972226233e-10,0.0002136633556801,-0.0004889129195362,0.0,0.0,0.0,24.99879646301269,60.0,0.1205900758504867,-0.0,-3.112503810243083e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,1.3033120922045782e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,1.372452243231237e-05,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,1.013690052786842e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,1.3724506061407736e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,6.510299863293767e-05,285.0923156738281,294.1499938964844,285.526611328125,282.3972473144531,289.7303161621094,287.1165466308594,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388734090141,1.7369550242563034e-10,0.0001388732343912,-0.0003177752369083,0.0,0.0,0.0,24.999217987060547,60.0,0.0565772838890552,-0.0,-1.314883868452909e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,1.3033120922045782e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,1.372452243231237e-05,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,1.013690052786842e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,1.3724506061407736e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,6.510299863293767e-05,285.0923156738281,294.1499938964844,285.526611328125,282.3972473144531,289.7303161621094,287.1165466308594,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388734090141,1.7369550242563034e-10,0.0001388732343912,-0.0003177752369083,0.0,0.0,0.0,24.999217987060547,60.0,0.0565772838890552,-0.0,-1.314883868452909e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,8.903250090952497e-06,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.375563422509003e-06,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,6.924769422766985e-06,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.375552508572582e-06,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,4.4473483285401016e-05,285.0943603515625,294.1499938964844,285.4566955566406,282.3480224609375,289.7280578613281,287.11895751953125,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.48676752159372e-05,1.1865548821266003e-10,9.486755152465776e-05,-0.0002170798252336,0.0,0.0,0.0,24.99946594238281,60.0,0.0299922134727239,-0.0,-6.13603223786896e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,8.903250090952497e-06,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.375563422509003e-06,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,6.924769422766985e-06,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.375552508572582e-06,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,4.4473483285401016e-05,285.0943603515625,294.1499938964844,285.4566955566406,282.3480224609375,289.7280578613281,287.11895751953125,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.48676752159372e-05,1.1865548821266003e-10,9.486755152465776e-05,-0.0002170798252336,0.0,0.0,0.0,24.99946594238281,60.0,0.0299922134727239,-0.0,-6.13603223786896e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,6.556207608809928e-06,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,6.904011570441071e-06,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,5.099287136545172e-06,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,6.904003384988755e-06,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,3.2749543606769294e-05,285.0954895019531,294.1499938964844,285.3882751464844,282.3007202148437,289.7268981933594,287.12042236328125,285.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.985887739574537e-05,8.737582879447814e-11,6.9858790084254e-05,-0.0001598538219695,0.0,0.0,0.0,24.99960708618164,60.0,0.0166260041296482,-0.0,-3.3273303556846656e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,6.556207608809928e-06,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,6.904011570441071e-06,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,5.099287136545172e-06,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,6.904003384988755e-06,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,3.2749543606769294e-05,285.0954895019531,294.1499938964844,285.3882751464844,282.3007202148437,289.7268981933594,287.12042236328125,285.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.985887739574537e-05,8.737582879447814e-11,6.9858790084254e-05,-0.0001598538219695,0.0,0.0,0.0,24.99960708618164,60.0,0.0166260041296482,-0.0,-3.3273303556846656e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,4.893195182376076e-06,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,5.152776793693192e-06,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,3.805829237535363e-06,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,5.152770881977631e-06,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,2.444247184030246e-05,285.0961303710937,294.1499938964844,285.3213806152344,282.2555236816406,289.72625732421875,287.121337890625,285.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.213891199673526e-05,6.521260614844593e-11,5.213884651311673e-05,-0.0001193062707898,0.0,0.0,0.0,24.999706268310547,60.0,0.0094998087733984,-0.0,-1.853427411546704e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,4.893195182376076e-06,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,5.152776793693192e-06,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,3.805829237535363e-06,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,5.152770881977631e-06,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,2.444247184030246e-05,285.0961303710937,294.1499938964844,285.3213806152344,282.2555236816406,289.72625732421875,287.121337890625,285.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.213891199673526e-05,6.521260614844593e-11,5.213884651311673e-05,-0.0001193062707898,0.0,0.0,0.0,24.999706268310547,60.0,0.0094998087733984,-0.0,-1.853427411546704e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,4.121945494262036e-06,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,4.340613031672547e-06,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,3.205966777386493e-06,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,4.340607574704336e-06,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.0589928681147285e-05,285.0963439941406,294.1499938964844,285.2885437011719,282.2337646484375,289.72607421875,287.1216125488281,285.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.392102709971368e-05,5.4934085058633286e-11,4.392097253003158e-05,-0.0001005017329589,0.0,0.0,0.0,24.99975204467773,60.0,0.0069578690454363,-0.0,-1.3152097466662127e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,3.370769036337151e-06,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,3.54958660864213e-06,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,2.6217164759145817e-06,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,3.549582515915972e-06,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,1.6837651855894364e-05,285.09649658203125,294.1499938964844,285.2561340332031,282.21258544921875,289.7259521484375,287.1217956542969,285.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.591692802729085e-05,4.4922982000983325e-11,3.5916884371545166e-05,-8.218645234592259e-05,0.0,0.0,0.0,24.99979782104492,60.0,0.0048503009602427,-0.0,-8.795255496130139e-11,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,2.0185768789815484e-06,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,2.12566146728932e-06,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,1.5700086350989295e-06,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,2.125658738805214e-06,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,1.0083187589771114e-05,285.0966186523437,294.1499938964844,285.1925354003906,282.172119140625,289.725830078125,287.1220092773437,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1508869394892827e-05,2.6902117686300464e-11,2.1508842110051773e-05,-4.921732761431485e-05,0.0,0.0,0.0,24.9998779296875,60.0,0.0014447988942265,-0.0,-3.154140490457813e-11,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,2.0185768789815484e-06,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,2.12566146728932e-06,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,1.5700086350989295e-06,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,2.125658738805214e-06,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,1.0083187589771114e-05,285.0966186523437,294.1499938964844,285.1925354003906,282.172119140625,289.725830078125,287.1220092773437,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1508869394892827e-05,2.6902117686300464e-11,2.1508842110051773e-05,-4.921732761431485e-05,0.0,0.0,0.0,24.9998779296875,60.0,0.0014447988942265,-0.0,-3.154140490457813e-11,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,1.307031993746932e-06,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,1.376369482386508e-06,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,1.0165832691200194e-06,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,1.3763677770839422e-06,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,6.528881385747809e-06,285.0966491699219,294.1499938964844,285.1499938964844,282.1458740234375,289.72576904296875,287.1220703125,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3927083273301832e-05,1.7419250070149772e-11,1.39270659929025e-05,-3.1868396035861224e-05,0.0,0.0,0.0,24.99992179870605,60.0,0.000592706608586,-0.0,-1.3224002622103104e-11,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,1.0381498896094854e-06,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,1.0932233180938056e-06,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,8.074521815615299e-07,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,1.093221953851753e-06,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,5.185762802284444e-06,285.0966491699219,294.1499938964844,285.1307067871094,282.1342468261719,289.72576904296875,287.1220703125,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1062043995480051e-05,1.3835808367057556e-11,1.1062030353059528e-05,-2.531249810999725e-05,0.0,0.0,0.0,24.99993705749512,60.0,0.0003161657368764,-0.0,-8.342776990077905e-12,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,4.504190940224362e-07,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,4.743136230445089e-07,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,3.503269567772805e-07,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,4.743130546103203e-07,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,2.2499318674817914e-06,285.0965881347656,294.1499938964844,285.0706787109375,282.0992126464844,289.72576904296875,287.1220703125,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.799481757800095e-06,6.0029060715283125e-12,4.799475846084533e-06,-1.0982301319018006e-05,0.0,0.0,0.0,24.99997329711914,60.0,-0.0004790733510162,-0.0,-1.5704498248711458e-12,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,4.504190940224362e-07,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,4.743136230445089e-07,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,3.503269567772805e-07,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,4.743130546103203e-07,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,2.2499318674817914e-06,285.0965881347656,294.1499938964844,285.0706787109375,282.0992126464844,289.72576904296875,287.1220703125,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.799481757800095e-06,6.0029060715283125e-12,4.799475846084533e-06,-1.0982301319018006e-05,0.0,0.0,0.0,24.99997329711914,60.0,-0.0004790733510162,-0.0,-1.5704498248711458e-12,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,1.508147846607244e-07,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,1.588154390219643e-07,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.1730071491911077e-07,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,1.5881524006999825e-07,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,7.533494112976769e-07,285.0965270996094,294.1499938964844,285.0125427246094,282.0671691894531,289.7257995605469,287.1220703125,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6070448509708513e-06,2.0099813740487305e-12,1.60704291829461e-06,-3.677265340229496e-06,0.0,0.0,0.0,24.99999046325684,60.0,-0.0003482017782516,-0.0,-1.760671279995088e-13,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,1.508147846607244e-07,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,1.588154390219643e-07,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.1730071491911077e-07,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,1.5881524006999825e-07,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,7.533494112976769e-07,285.0965270996094,294.1499938964844,285.0125427246094,282.0671691894531,289.7257995605469,287.1220703125,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6070448509708513e-06,2.0099813740487305e-12,1.60704291829461e-06,-3.677265340229496e-06,0.0,0.0,0.0,24.99999046325684,60.0,-0.0003482017782516,-0.0,-1.760671279995088e-13,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.626560716289532e-08,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,8.031146592202276e-08,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,5.93178626218105e-08,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,8.031136644603978e-08,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,3.809616941907734e-07,285.0965270996094,294.1499938964844,284.98419189453125,282.05230712890625,289.7257995605469,287.1220703125,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.126744432956912e-07,1.0164296704653908e-12,8.126734201141517e-07,-1.859570033957425e-06,0.0,0.0,0.0,24.99999618530273,60.0,-0.0002247812226414,-0.0,-4.5024405617667344e-14,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,3.2629525748006933e-08,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,3.4360507328301544e-08,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,2.5378589896263293e-08,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,3.436046469573739e-08,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.6299088656523966e-07,285.0965270996094,294.1499938964844,284.9563293457031,282.0382995605469,289.7257995605469,287.1220703125,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4769962553582445e-07,4.348673114315528e-13,3.476991707884736e-07,-7.956065815051261e-07,0.0,0.0,0.0,24.999998092651367,60.0,-0.0001329011720372,-0.0,-8.241608553927714e-15,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,1.3851263469533135e-09,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,1.458606679882734e-09,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.0773235636918344e-09,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,1.458604903525895e-09,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,6.9189782792022925e-09,285.0965270996094,294.1499938964844,284.9021301269531,282.0127258300781,289.7257995605469,287.1220703125,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4754484745083118e-08,1.8443056530224013e-14,1.4754466093336305e-08,-3.37646497428068e-08,0.0,0.0,0.0,25.0,60.0,-3.3297073969151825e-05,-0.0,-1.485146376121185e-17,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,1.3851263469533135e-09,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,1.458606679882734e-09,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.0773235636918344e-09,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,1.458604903525895e-09,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,6.9189782792022925e-09,285.0965270996094,294.1499938964844,284.9021301269531,282.0127258300781,289.7257995605469,287.1220703125,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4754484745083118e-08,1.8443056530224013e-14,1.4754466093336305e-08,-3.37646497428068e-08,0.0,0.0,0.0,25.0,60.0,-3.3297073969151825e-05,-0.0,-1.485146376121185e-17,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-8.468356571533775e-11,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-8.91759929788627e-11,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-6.586518136453279e-11,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-8.917588195656022e-11,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-4.2301104286046604e-10,285.0965270996094,294.1499938964844,284.8500061035156,281.9906921386719,289.7257995605469,287.1220703125,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,8.88329909631835e-10,-1.1260145774981737e-15,-8.883287994088104e-10,2.0399826272665678e-09,0.0,0.0,0.0,25.0,60.0,-3.5576827031036373e-06,-0.0,-5.551223954244999e-20,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-8.468356571533775e-11,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-8.91759929788627e-11,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-6.586518136453279e-11,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-8.917588195656022e-11,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-4.2301104286046604e-10,285.0965270996094,294.1499938964844,284.8500061035156,281.9906921386719,289.7257995605469,287.1220703125,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,8.88329909631835e-10,-1.1260145774981737e-15,-8.883287994088104e-10,2.0399826272665678e-09,0.0,0.0,0.0,25.0,60.0,-3.5576827031036373e-06,-0.0,-5.551223954244999e-20,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,1.5094652958125288e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,1.5895418661870938e-11,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.1740318786590542e-11,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,1.5895399579912706e-11,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,7.540076202294799e-11,285.0965270996094,294.1499938964844,284.79931640625,281.9725341796875,289.7257995605469,287.1220703125,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6538809211041894e-10,1.9297663116697064e-16,1.6538789782138963e-10,-3.7395184171451485e-10,0.0,0.0,0.0,25.0,60.0,4.0631612137076445e-06,-0.0,-1.7637489948708742e-21,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,1.5094652958125288e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,1.5895418661870938e-11,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.1740318786590542e-11,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,1.5895399579912706e-11,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,7.540076202294799e-11,285.0965270996094,294.1499938964844,284.79931640625,281.9725341796875,289.7257995605469,287.1220703125,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6538809211041894e-10,1.9297663116697064e-16,1.6538789782138963e-10,-3.7395184171451485e-10,0.0,0.0,0.0,25.0,60.0,4.0631612137076445e-06,-0.0,-1.7637489948708742e-21,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-3.070099079474642e-12,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-3.232966411942373e-12,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-2.3878616098316208e-12,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-3.232962508814552e-12,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.5335748296263496e-11,285.0965270996094,294.1499938964844,284.7493896484375,281.958251953125,289.7257995605469,287.1220703125,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.0500887366068383e-11,-2.8265846791900625e-17,-4.050085961049277e-11,8.637302678637937e-11,0.0,0.0,0.0,25.0,60.0,5.514812528417679e-06,-0.0,-7.296175143477862e-23,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-3.070099079474642e-12,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-3.232966411942373e-12,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-2.3878616098316208e-12,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-3.232962508814552e-12,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.5335748296263496e-11,285.0965270996094,294.1499938964844,284.7493896484375,281.958251953125,289.7257995605469,287.1220703125,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.0500887366068383e-11,-2.8265846791900625e-17,-4.050085961049277e-11,8.637302678637937e-11,0.0,0.0,0.0,25.0,60.0,5.514812528417679e-06,-0.0,-7.296175143477862e-23,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,284.7247314453125,281.9524841308594,289.7257995605469,287.1220703125,285.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,3.991691525928598e-12,-1.5773953778304463e-17,-3.991675913417314e-12,5.477551138360903e-12,0.0,0.0,0.0,25.0,60.0,5.521234015759546e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.70025634765625,281.9476013183594,289.7257995605469,287.1220703125,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.374977930991561e-12,-1.1072901068708397e-17,1.3749889898537204e-12,-1.5149339031503284e-12,0.0,0.0,0.0,25.0,60.0,5.423749826150015e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.6519470214844,281.9402160644531,289.7257995605469,287.1220703125,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,1.2805282008365726e-12,-1.3732634153923653e-17,-1.280514431468982e-12,2.822046849676463e-12,0.0,0.0,0.0,25.0,60.0,5.11733833263861e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
