time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179280,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.6519470214844,281.9402160644531,289.7257995605469,287.1220703125,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,1.2805282008365726e-12,-1.3732634153923653e-17,-1.280514431468982e-12,2.822046849676463e-12,0.0,0.0,0.0,25.0,60.0,5.11733833263861e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.6044616699219,281.93585205078125,289.7257995605469,287.1220703125,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3193207377276694e-12,-1.0454488435054565e-17,1.3193312544887426e-12,-3.1964105841331136e-12,0.0,0.0,0.0,25.0,60.0,4.764086497743847e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.6044616699219,281.93585205078125,289.7257995605469,287.1220703125,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3193207377276694e-12,-1.0454488435054565e-17,1.3193312544887426e-12,-3.1964105841331136e-12,0.0,0.0,0.0,25.0,60.0,4.764086497743847e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.557861328125,281.9341735839844,289.7257995605469,287.1220703125,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3361853941004642e-12,-1.3114220693089209e-17,-1.3361722752541773e-12,1.1405702771138948e-12,0.0,0.0,0.0,25.0,60.0,4.424292001203867e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.557861328125,281.9341735839844,289.7257995605469,287.1220703125,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3361853941004642e-12,-1.3114220693089209e-17,-1.3361722752541773e-12,1.1405702771138948e-12,0.0,0.0,0.0,25.0,60.0,4.424292001203867e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,284.5121154785156,281.9349365234375,289.7257995605469,287.1220703125,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.374977930991561e-12,-1.1072901068708397e-17,1.3749889898537204e-12,-1.5149339031503284e-12,0.0,0.0,0.0,25.0,60.0,4.108316716155969e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,284.5121154785156,281.9349365234375,289.7257995605469,287.1220703125,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.374977930991561e-12,-1.1072901068708397e-17,1.3749889898537204e-12,-1.5149339031503284e-12,0.0,0.0,0.0,25.0,60.0,4.108316716155969e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,284.48956298828125,281.9361267089844,289.7257995605469,287.1220703125,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.374977930991561e-12,-1.1072901068708397e-17,1.3749889898537204e-12,-1.5149339031503284e-12,0.0,0.0,0.0,25.0,60.0,3.960029971494805e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.4672546386719,281.93780517578125,289.7257995605469,287.1220703125,285.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,3.8192574720596895e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,284.42333984375,281.9425354003906,289.7257995605469,287.1220703125,285.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.030484279660129e-12,-8.413168810673753e-18,4.03049251959664e-12,-5.851914439136685e-12,0.0,0.0,0.0,25.0,60.0,3.5443615615804447e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,284.42333984375,281.9425354003906,289.7257995605469,287.1220703125,285.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.030484279660129e-12,-8.413168810673753e-18,4.03049251959664e-12,-5.851914439136685e-12,0.0,0.0,0.0,25.0,60.0,3.5443615615804447e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,5.116831979824765e-13,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,5.388277172536926e-13,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,3.9797692593691874e-13,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,5.388270667323891e-13,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,2.555957832536815e-12,285.0965270996094,294.1499938964844,284.3803405761719,281.9488220214844,289.7257995605469,287.1220703125,285.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,6.758509984300387e-12,1.4968461841412576e-17,-6.758524729449933e-12,6.451607911100998e-12,0.0,0.0,0.0,25.0,60.0,3.2916220789047657e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,5.116831979824765e-13,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,5.388277172536926e-13,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,3.9797692593691874e-13,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,5.388270667323891e-13,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,2.555957832536815e-12,285.0965270996094,294.1499938964844,284.3803405761719,281.9488220214844,289.7257995605469,287.1220703125,285.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,6.758509984300387e-12,1.4968461841412576e-17,-6.758524729449933e-12,6.451607911100998e-12,0.0,0.0,0.0,25.0,60.0,3.2916220789047657e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.3383178710937,281.9564208984375,289.7257995605469,287.1220703125,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3361853941004642e-12,-1.311422152026982e-17,-1.3361722752541773e-12,1.1405702771138948e-12,0.0,0.0,0.0,25.0,60.0,3.05593857774511e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.3383178710937,281.9564208984375,289.7257995605469,287.1220703125,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3361853941004642e-12,-1.311422152026982e-17,-1.3361722752541773e-12,1.1405702771138948e-12,0.0,0.0,0.0,25.0,60.0,3.05593857774511e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,284.2972717285156,281.96502685546875,289.7257995605469,287.1220703125,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,3.991691525928598e-12,-1.5773953778304463e-17,-3.991675913417314e-12,5.477551138360903e-12,0.0,0.0,0.0,25.0,60.0,2.839542503352277e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,284.2972717285156,281.96502685546875,289.7257995605469,287.1220703125,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,3.991691525928598e-12,-1.5773953778304463e-17,-3.991675913417314e-12,5.477551138360903e-12,0.0,0.0,0.0,25.0,60.0,2.839542503352277e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.2771301269531,281.9696350097656,289.7257995605469,287.1220703125,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4306351242554529e-12,-1.169131452954284e-17,1.4306468336389157e-12,1.6654279138498399e-13,0.0,0.0,0.0,25.0,60.0,2.7375951958674705e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.2572326660156,281.974365234375,289.7257995605469,287.1220703125,285.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,2.639177409946569e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.2182006835937,281.9842224121094,289.7257995605469,287.1220703125,285.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2805282008365726e-12,-1.373263332674304e-17,-1.280514431468982e-12,2.822046849676463e-12,0.0,0.0,0.0,25.0,60.0,2.454774858051678e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.2182006835937,281.9842224121094,289.7257995605469,287.1220703125,285.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2805282008365726e-12,-1.373263332674304e-17,-1.280514431468982e-12,2.822046849676463e-12,0.0,0.0,0.0,25.0,60.0,2.454774858051678e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.1802062988281,281.99432373046875,289.7257995605469,287.1220703125,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031581444327585e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,2.277203748235479e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.1802062988281,281.99432373046875,289.7257995605469,287.1220703125,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031581444327585e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,2.277203748235479e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.143310546875,282.0043640136719,289.7257995605469,287.1220703125,285.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3193207377276694e-12,-1.0454488435054565e-17,1.3193312544887426e-12,-3.1964105841331136e-12,0.0,0.0,0.0,25.0,60.0,2.1146390736248577e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.143310546875,282.0043640136719,289.7257995605469,287.1220703125,285.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3193207377276694e-12,-1.0454488435054565e-17,1.3193312544887426e-12,-3.1964105841331136e-12,0.0,0.0,0.0,25.0,60.0,2.1146390736248577e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.10748291015625,282.0141296386719,289.7257995605469,287.1220703125,285.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,1.3361853941004642e-12,-1.3114220693089209e-17,-1.3361722752541773e-12,1.1405702771138948e-12,0.0,0.0,0.0,25.0,60.0,1.963482873179601e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.10748291015625,282.0141296386719,289.7257995605469,287.1220703125,285.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,1.3361853941004642e-12,-1.3114220693089209e-17,-1.3361722752541773e-12,1.1405702771138948e-12,0.0,0.0,0.0,25.0,60.0,1.963482873179601e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.0899658203125,282.0188293457031,289.7257995605469,287.1220703125,285.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,1.8929599718831008e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.07275390625,282.0233764648437,289.7257995605469,287.1220703125,285.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,3.936032055840144e-12,1.5772956198485724e-17,-3.936048102032297e-12,7.159057201222563e-12,0.0,0.0,0.0,25.0,60.0,1.825078584261064e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.0391540527344,282.0318298339844,289.7257995605469,287.1220703125,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031581444327585e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,1.6955779074123711e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.0391540527344,282.0318298339844,289.7257995605469,287.1220703125,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031581444327585e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,1.6955779074123711e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.0067138671875,282.0392761230469,289.7257995605469,287.1220703125,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,1.3361853941004642e-12,-1.3114220693089209e-17,-1.3361722752541773e-12,1.1405702771138948e-12,0.0,0.0,0.0,25.0,60.0,1.5733868394818271e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,284.0067138671875,282.0392761230469,289.7257995605469,287.1220703125,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,1.3361853941004642e-12,-1.3114220693089209e-17,-1.3361722752541773e-12,1.1405702771138948e-12,0.0,0.0,0.0,25.0,60.0,1.5733868394818271e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.9754333496094,282.0454406738281,289.7257995605469,287.1220703125,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031581444327585e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,1.46167053571844e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.9754333496094,282.0454406738281,289.7257995605469,287.1220703125,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031581444327585e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,1.46167053571844e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.9453430175781,282.0500793457031,289.7257995605469,287.1220703125,285.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,1.3589717582362937e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.9453430175781,282.0500793457031,289.7257995605469,287.1220703125,285.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,1.3589717582362937e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.9307556152344,282.0517578125,289.7257995605469,287.1220703125,285.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.374977930991561e-12,-1.1072901068708397e-17,1.3749889898537204e-12,-1.5149339031503284e-12,0.0,0.0,0.0,25.0,60.0,1.3104460094837125e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.9164733886719,282.052978515625,289.7257995605469,287.1220703125,285.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.374977930991561e-12,-1.1072901068708397e-17,1.3749889898537204e-12,-1.5149339031503284e-12,0.0,0.0,0.0,25.0,60.0,1.2635824759854586e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
