time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181620,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.8888244628906,282.05389404296875,289.7257995605469,287.1220703125,285.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031581444327585e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,1.1729297284546192e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.8888244628906,282.05389404296875,289.7257995605469,287.1220703125,285.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031581444327585e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,1.1729297284546192e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.8624267578125,282.05255126953125,289.7257995605469,287.1220703125,285.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,1.093480477720732e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.8624267578125,282.05255126953125,289.7257995605469,287.1220703125,285.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,1.093480477720732e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.8373107910156,282.0487060546875,289.7257995605469,287.1220703125,285.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,1.0148510227736551e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.8373107910156,282.0487060546875,289.7257995605469,287.1220703125,285.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,1.0148510227736551e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.8135070800781,282.04217529296875,289.7257995605469,287.1220703125,285.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031581444327585e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,9.426657925359904e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.8135070800781,282.04217529296875,289.7257995605469,287.1220703125,285.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031581444327585e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,9.426657925359904e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.80206298828125,282.0378112792969,289.7257995605469,287.1220703125,285.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031581444327585e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,9.08076117411838e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7909851074219,282.0326843261719,289.7257995605469,287.1220703125,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031581444327585e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,8.750803885959613e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7698059082031,282.0199584960937,289.7257995605469,287.1220703125,285.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,8.137799341056962e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7698059082031,282.0199584960937,289.7257995605469,287.1220703125,285.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,8.137799341056962e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.75,282.0038146972656,289.7257995605469,287.1220703125,285.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,7.564871680187935e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.75,282.0038146972656,289.7257995605469,287.1220703125,285.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,7.564871680187935e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.73291015625,281.9877624511719,289.7257995605469,287.1220703125,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,7.029062203400827e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.73291015625,281.9877624511719,289.7257995605469,287.1220703125,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,7.029062203400827e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7197265625,281.9753723144531,289.7257995605469,287.1220703125,285.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031581444327585e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,6.531507779072854e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7197265625,281.9753723144531,289.7257995605469,287.1220703125,285.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031581444327585e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,6.531507779072854e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,283.7144775390625,281.970458984375,289.7257995605469,287.1220703125,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,3.991691525928598e-12,-1.5773953778304463e-17,-3.991675913417314e-12,5.477551138360903e-12,0.0,0.0,0.0,25.0,60.0,6.300833774730563e-07,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7101135253906,281.9663391113281,289.7257995605469,287.1220703125,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.374977930991561e-12,-1.1072901068708397e-17,1.3749889898537204e-12,-1.5149339031503284e-12,0.0,0.0,0.0,25.0,60.0,6.075397323002107e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7038269042969,281.96044921875,289.7257995605469,287.1220703125,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031581444327585e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,5.632722377413302e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7038269042969,281.96044921875,289.7257995605469,287.1220703125,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031581444327585e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,5.632722377413302e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7005615234375,281.9573669433594,289.7257995605469,287.1220703125,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,5.240599989519978e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7005615234375,281.9573669433594,289.7257995605469,287.1220703125,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,5.240599989519978e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,283.70001220703125,281.95684814453125,289.7257995605469,287.1220703125,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.030484279660129e-12,-8.413167983493139e-18,4.03049251959664e-12,-5.851914439136685e-12,0.0,0.0,0.0,25.0,60.0,4.863733806814707e-07,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,283.70001220703125,281.95684814453125,289.7257995605469,287.1220703125,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.030484279660129e-12,-8.413167983493139e-18,4.03049251959664e-12,-5.851914439136685e-12,0.0,0.0,0.0,25.0,60.0,4.863733806814707e-07,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,283.701904296875,281.9586486816406,289.7257995605469,287.1220703125,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3361853941004642e-12,-1.3114220693089209e-17,-1.3361722752541773e-12,1.1405702771138948e-12,0.0,0.0,0.0,25.0,60.0,4.512599502959347e-07,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,283.701904296875,281.9586486816406,289.7257995605469,287.1220703125,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3361853941004642e-12,-1.3114220693089209e-17,-1.3361722752541773e-12,1.1405702771138948e-12,0.0,0.0,0.0,25.0,60.0,4.512599502959347e-07,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,283.70367431640625,281.9602966308594,289.7257995605469,287.1220703125,285.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.030484279660129e-12,-8.413167983493139e-18,4.03049251959664e-12,-5.851914439136685e-12,0.0,0.0,0.0,25.0,60.0,4.349329003616731e-07,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7059326171875,281.9624328613281,289.7257995605469,287.1220703125,285.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,1.3361853941004642e-12,-1.3114220693089209e-17,-1.3361722752541773e-12,1.1405702771138948e-12,0.0,0.0,0.0,25.0,60.0,4.192206404241006e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,283.7118225097656,281.96795654296875,289.7257995605469,287.1220703125,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.374977930991561e-12,-1.1072901068708397e-17,1.3749889898537204e-12,-1.5149339031503284e-12,0.0,0.0,0.0,25.0,60.0,3.899594673839602e-07,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,283.7118225097656,281.96795654296875,289.7257995605469,287.1220703125,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.374977930991561e-12,-1.1072901068708397e-17,1.3749889898537204e-12,-1.5149339031503284e-12,0.0,0.0,0.0,25.0,60.0,3.899594673839602e-07,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.71929931640625,281.9749755859375,289.7257995605469,287.1220703125,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,3.634536085428408e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.71929931640625,281.9749755859375,289.7257995605469,287.1220703125,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,3.634536085428408e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.72802734375,281.9831848144531,289.7257995605469,287.1220703125,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031580617146969e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,3.4022681916212605e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.72802734375,281.9831848144531,289.7257995605469,287.1220703125,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031580617146969e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,3.4022681916212605e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7377624511719,281.9923095703125,289.7257995605469,287.1220703125,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,3.146545850540861e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7377624511719,281.9923095703125,289.7257995605469,287.1220703125,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,3.146545850540861e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,283.7428894042969,281.99713134765625,289.7257995605469,287.1220703125,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,3.991691525928598e-12,-1.5773953778304463e-17,-3.991675913417314e-12,5.477551138360903e-12,0.0,0.0,0.0,25.0,60.0,3.032233735211776e-07,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
