time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183960,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7481689453125,282.0021057128906,289.7257995605469,287.1220703125,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.374977930991561e-12,-1.1072900241527784e-17,1.3749889898537204e-12,-1.5149339031503284e-12,0.0,0.0,0.0,25.0,60.0,2.923842146174138e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7590026855469,282.01226806640625,289.7257995605469,287.1220703125,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031580617146969e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,2.7056924523094494e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7590026855469,282.01226806640625,289.7257995605469,287.1220703125,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031580617146969e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,2.7056924523094494e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7699279785156,282.02252197265625,289.7257995605469,287.1220703125,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,2.518967221476487e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7699279785156,282.02252197265625,289.7257995605469,287.1220703125,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,2.518967221476487e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7806701660156,282.0326232910156,289.7257995605469,287.1220703125,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,2.3447664432296733e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7806701660156,282.0326232910156,289.7257995605469,287.1220703125,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,2.3447664432296733e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7909851074219,282.04229736328125,289.7257995605469,287.1220703125,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,2.180129570206191e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7909851074219,282.04229736328125,289.7257995605469,287.1220703125,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,2.180129570206191e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7958374023437,282.046875,289.7257995605469,287.1220703125,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.3918425873643558e-12,-1.2495806405074149e-17,-1.3918301190393725e-12,-5.409064038688904e-13,0.0,0.0,0.0,25.0,60.0,2.0951924284418053e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.8005065917969,282.0512390136719,289.7257995605469,287.1220703125,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.374977930991561e-12,-1.1072900241527784e-17,1.3749889898537204e-12,-1.5149339031503284e-12,0.0,0.0,0.0,25.0,60.0,2.024601144512417e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.8089904785156,282.0592041015625,289.7257995605469,287.1220703125,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2805282008365726e-12,-1.3732632499562426e-17,-1.280514431468982e-12,2.822046849676463e-12,0.0,0.0,0.0,25.0,60.0,1.8856958661217504e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.8089904785156,282.0592041015625,289.7257995605469,287.1220703125,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2805282008365726e-12,-1.3732632499562426e-17,-1.280514431468982e-12,2.822046849676463e-12,0.0,0.0,0.0,25.0,60.0,1.8856958661217504e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,283.8161315917969,282.06591796875,289.7257995605469,287.1220703125,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.030484279660129e-12,-8.413167156312526e-18,4.03049251959664e-12,-5.851914439136685e-12,0.0,0.0,0.0,25.0,60.0,1.744741240372605e-07,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,283.8161315917969,282.06591796875,289.7257995605469,287.1220703125,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.030484279660129e-12,-8.413167156312526e-18,4.03049251959664e-12,-5.851914439136685e-12,0.0,0.0,0.0,25.0,60.0,1.744741240372605e-07,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.8216552734375,282.07110595703125,289.7257995605469,287.1220703125,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.5155538663108794e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,1.628607293469031e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.8216552734375,282.07110595703125,289.7257995605469,287.1220703125,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.5155538663108794e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,1.628607293469031e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.8252258300781,282.074462890625,289.7257995605469,287.1220703125,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.5155538663108794e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,1.518166214964367e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.8252258300781,282.074462890625,289.7257995605469,287.1220703125,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.5155538663108794e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,1.518166214964367e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,-2.5584159899123826e-13,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,-2.694138586268463e-13,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,-1.9898846296845935e-13,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,-2.694135333661946e-13,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,-1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.82623291015625,282.07537841796875,289.7257995605469,287.1220703125,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.086141147663369e-12,-9.031579789966358e-18,4.086150254961618e-12,-4.170437866574117e-12,0.0,0.0,0.0,25.0,60.0,1.458733009940261e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.8266296386719,282.0757751464844,289.7257995605469,287.1220703125,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.374977930991561e-12,-1.107289941434717e-17,1.3749889898537204e-12,-1.5149339031503284e-12,0.0,0.0,0.0,25.0,60.0,1.4104577417128894e-07,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,283.82550048828125,282.07470703125,289.7257995605469,287.1220703125,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.374977930991561e-12,-1.1072900241527784e-17,1.3749889898537204e-12,-1.5149339031503284e-12,0.0,0.0,0.0,25.0,60.0,-5.857771611772478e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,283.82550048828125,282.07470703125,289.7257995605469,287.1220703125,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.374977930991561e-12,-1.1072900241527784e-17,1.3749889898537204e-12,-1.5149339031503284e-12,0.0,0.0,0.0,25.0,60.0,-5.857771611772478e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.82159423828125,282.071044921875,289.7257995605469,287.1220703125,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,-2.0400630091899075e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.82159423828125,282.071044921875,289.7257995605469,287.1220703125,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,4.047348827612707e-12,-1.515554031747002e-17,-4.047333648782292e-12,3.796074132117466e-12,0.0,0.0,0.0,25.0,60.0,-2.0400630091899075e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,283.8146057128906,282.0644836425781,289.7257995605469,287.1220703125,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.991691525928598e-12,-1.5773952123943238e-17,-3.991675913417314e-12,5.477551138360903e-12,0.0,0.0,0.0,25.0,60.0,-4.855991733165865e-07,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,283.8146057128906,282.0644836425781,289.7257995605469,287.1220703125,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.991691525928598e-12,-1.5773952123943238e-17,-3.991675913417314e-12,5.477551138360903e-12,0.0,0.0,0.0,25.0,60.0,-4.855991733165865e-07,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,283.8042297363281,282.05474853515625,289.7257995605469,287.1220703125,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.374977930991561e-12,-1.1072900241527784e-17,1.3749889898537204e-12,-1.5149339031503284e-12,0.0,0.0,0.0,25.0,60.0,-6.29855705369664e-08,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,283.8042297363281,282.05474853515625,289.7257995605469,287.1220703125,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.374977930991561e-12,-1.1072900241527784e-17,1.3749889898537204e-12,-1.5149339031503284e-12,0.0,0.0,0.0,25.0,60.0,-6.29855705369664e-08,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,2.5584159899123826e-13,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,2.694138586268463e-13,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,1.9898846296845935e-13,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.694135333661946e-13,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2779789162684074e-12,285.0965270996094,294.1499938964844,283.7976989746094,282.0486145019531,289.7257995605469,287.1220703125,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.374977930991561e-12,-1.1072900241527784e-17,1.3749889898537204e-12,-1.5149339031503284e-12,0.0,0.0,0.0,25.0,60.0,1.297967289204393e-09,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0,285.0965270996094,294.1499938964844,283.79022216796875,282.04156494140625,289.7257995605469,287.1220703125,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.030484279660129e-12,-8.413167156312526e-18,4.03049251959664e-12,-5.851914439136685e-12,0.0,0.0,0.0,25.0,60.0,3.739056708695898e-08,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,5.116831979824765e-13,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,5.388277172536926e-13,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,3.9797692593691874e-13,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,5.388270667323891e-13,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,2.555957832536815e-12,285.0965270996094,294.1499938964844,283.772216796875,282.0246887207031,289.7257995605469,287.1220703125,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,6.758509984300387e-12,1.49684634957738e-17,-6.758524729449933e-12,6.451607911100998e-12,0.0,0.0,0.0,25.0,60.0,7.806020363432253e-08,-0.0,-2.0267154052839512e-24,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,5.116831979824765e-13,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,5.388277172536926e-13,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,3.9797692593691874e-13,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,5.388270667323891e-13,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,2.555957832536815e-12,285.0965270996094,294.1499938964844,283.772216796875,282.0246887207031,289.7257995605469,287.1220703125,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,6.758509984300387e-12,1.49684634957738e-17,-6.758524729449933e-12,6.451607911100998e-12,0.0,0.0,0.0,25.0,60.0,7.806020363432253e-08,-0.0,-2.0267154052839512e-24,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,1.139262573168764e-09,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,1.1996998949825866e-09,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,8.86095585794777e-10,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,1.1996984516926543e-09,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,5.6908402434885375e-09,285.0965270996094,294.1499938964844,283.75,282.0038146972656,289.7257995605469,287.1220703125,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.21342660364121e-08,1.516608087487499e-14,1.2134250937378964e-08,-2.7769640809083285e-08,0.0,0.0,0.0,25.0,60.0,-1.7153662383861956e-06,-0.0,-1.0047040772006868e-17,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,1.139262573168764e-09,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,1.1996998949825866e-09,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,8.86095585794777e-10,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,1.1996984516926543e-09,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,5.6908402434885375e-09,285.0965270996094,294.1499938964844,283.75,282.0038146972656,289.7257995605469,287.1220703125,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.21342660364121e-08,1.516608087487499e-14,1.2134250937378964e-08,-2.7769640809083285e-08,0.0,0.0,0.0,25.0,60.0,-1.7153662383861956e-06,-0.0,-1.0047040772006868e-17,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,8.481660707104766e-09,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,8.93160834181117e-09,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,6.596865276264907e-09,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,8.931597683670134e-09,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,4.236756012687693e-08,285.0965270996094,294.1499938964844,283.7240295410156,281.9794311523437,289.7257995605469,287.1220703125,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.03707544352983e-08,1.1301972134862213e-13,9.037064074846057e-08,-2.06792194035188e-07,0.0,0.0,0.0,25.0,60.0,-1.4913120139681268e-05,-0.0,-5.568679939473877e-16,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,8.481660707104766e-09,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,8.93160834181117e-09,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,6.596865276264907e-09,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,8.931597683670134e-09,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,4.236756012687693e-08,285.0965270996094,294.1499938964844,283.7240295410156,281.9794311523437,289.7257995605469,287.1220703125,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.03707544352983e-08,1.1301972134862213e-13,9.037064074846057e-08,-2.06792194035188e-07,0.0,0.0,0.0,25.0,60.0,-1.4913120139681268e-05,-0.0,-5.568679939473877e-16,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,1.2078179167929193e-07,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,1.2718921027499164e-07,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.394165800813425e-08,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2718905395558977e-07,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,6.033287718310021e-07,285.096435546875,294.1499938964844,283.6951599121094,281.9523010253906,289.7257995605469,287.1220397949219,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2869179499830352e-06,1.60961207470306e-12,1.2869162446804694e-06,-2.9448140139720635e-06,0.0,0.0,0.0,24.99999237060547,60.0,-0.0005503825377672,-0.0,-1.1292586332180277e-13,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,1.2078179167929193e-07,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,1.2718921027499164e-07,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.394165800813425e-08,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,1.2718905395558977e-07,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,6.033287718310021e-07,285.096435546875,294.1499938964844,283.6951599121094,281.9523010253906,289.7257995605469,287.1220397949219,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2869179499830352e-06,1.60961207470306e-12,1.2869162446804694e-06,-2.9448140139720635e-06,0.0,0.0,0.0,24.99999237060547,60.0,-0.0005503825377672,-0.0,-1.1292586332180277e-13,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
