time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186300,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,2.831741596764914e-07,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,2.98196425774222e-07,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,2.202471875989432e-07,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,2.981960562919994e-07,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,1.4145106206342462e-06,285.096435546875,294.1499938964844,283.6797180175781,281.93780517578125,289.7257995605469,287.1220397949219,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.017215021827724e-06,3.773791175387675e-12,3.0172113838489167e-06,-6.904184374434408e-06,0.0,0.0,0.0,24.999982833862305,60.0,-0.001738401944749,-0.0,-6.207228741422769e-13,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,5.535135301215632e-07,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,5.828771918459097e-07,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,4.305117329295172e-07,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,5.828764528814645e-07,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,2.764908686003764e-06,285.0964660644531,294.1499938964844,283.6636047363281,281.92266845703125,289.7257995605469,287.1220397949219,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.897697974432958e-06,7.376569841066605e-12,5.897690243727993e-06,-1.349547255813377e-05,0.0,0.0,0.0,24.99996757507324,60.0,-0.0038232537917792,-0.0,-2.3716302359477748e-12,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,1.578673845870071e-06,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,1.6624217096250504e-06,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,1.227860821018112e-06,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,1.6624197769488092e-06,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,7.885785635153297e-06,285.09649658203125,294.1499938964844,283.6295471191406,281.89068603515625,289.7257385253906,287.1221008300781,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.682088077359367e-05,2.1038790501415328e-11,1.6820860764710233e-05,-3.84905215469189e-05,0.0,0.0,0.0,24.99990463256836,60.0,-0.0121505800634622,-0.0,-1.9291913552765827e-11,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,1.578673845870071e-06,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,1.6624217096250504e-06,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,1.227860821018112e-06,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,1.6624197769488092e-06,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,7.885785635153297e-06,285.09649658203125,294.1499938964844,283.6295471191406,281.89068603515625,289.7257385253906,287.1221008300781,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.682088077359367e-05,2.1038790501415328e-11,1.6820860764710233e-05,-3.84905215469189e-05,0.0,0.0,0.0,24.99990463256836,60.0,-0.0121505800634622,-0.0,-1.9291913552765827e-11,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,3.366831833773176e-06,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,3.5454406770440983e-06,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,2.618654207253712e-06,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,3.545436356944265e-06,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,1.681798676145263e-05,285.0967102050781,294.1499938964844,283.5932006835937,281.8565673828125,289.7255249023437,287.122314453125,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.587401079130359e-05,4.4869545579029335e-11,3.5873967135557905e-05,-8.208888175431639e-05,0.0,0.0,0.0,24.99979782104492,60.0,-0.0284265838563442,-0.0,-8.774721227400306e-11,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,3.366831833773176e-06,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,3.5454406770440983e-06,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,2.618654207253712e-06,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,3.545436356944265e-06,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,1.681798676145263e-05,285.0967102050781,294.1499938964844,283.5932006835937,281.8565673828125,289.7255249023437,287.122314453125,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.587401079130359e-05,4.4869545579029335e-11,3.5873967135557905e-05,-8.208888175431639e-05,0.0,0.0,0.0,24.99979782104492,60.0,-0.0284265838563442,-0.0,-8.774721227400306e-11,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,5.537008746614447e-06,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,5.830744612467242e-06,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,4.306574737711344e-06,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,5.830737791256979e-06,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,2.7658446924760938e-05,285.0971984863281,294.1499938964844,283.5548095703125,281.82049560546875,289.72491455078125,287.122802734375,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.8997797168558463e-05,7.379167415999531e-11,5.899772440898232e-05,-0.0001350018283119,0.0,0.0,0.0,24.99966812133789,60.0,-0.0513953864574432,-0.0,-2.373236052122252e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,5.537008746614447e-06,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,5.830744612467242e-06,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,4.306574737711344e-06,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,5.830737791256979e-06,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,2.7658446924760938e-05,285.0971984863281,294.1499938964844,283.5548095703125,281.82049560546875,289.72491455078125,287.122802734375,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.8997797168558463e-05,7.379167415999531e-11,5.899772440898232e-05,-0.0001350018283119,0.0,0.0,0.0,24.99966812133789,60.0,-0.0513953864574432,-0.0,-2.373236052122252e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,8.429639819951262e-06,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,8.876828360371292e-06,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,6.556404969160212e-06,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,8.87681744643487e-06,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,4.210770566714928e-05,285.0981140136719,294.1499938964844,283.5145263671875,281.7826538085937,289.7236022949219,287.1236267089844,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.981923019746318e-05,1.1234164293272284e-10,8.981912105809897e-05,-0.0002055290533462,0.0,0.0,0.0,24.999494552612305,60.0,-0.0840879008173942,-0.0,-5.500580546602404e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,8.429639819951262e-06,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,8.876828360371292e-06,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,6.556404969160212e-06,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,8.87681744643487e-06,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,4.210770566714928e-05,285.0981140136719,294.1499938964844,283.5145263671875,281.7826538085937,289.7236022949219,287.1236267089844,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.981923019746318e-05,1.1234164293272284e-10,8.981912105809897e-05,-0.0002055290533462,0.0,0.0,0.0,24.999494552612305,60.0,-0.0840879008173942,-0.0,-5.500580546602404e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.0900985216721892e-05,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,1.147927741840249e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,8.47856790642254e-06,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,1.1479263775981964e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,5.445256101666018e-05,285.0990600585937,294.1499938964844,283.4937438964844,281.7631530761719,289.7222595214844,287.1241760253906,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161515465355,1.4527697100863435e-10,0.0001161514010163,-0.0002657842414919,0.0,0.0,0.0,24.999345779418945,60.0,-0.1055697053670883,-0.0,-9.198604655757947e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,1.4730673683516216e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,1.551212881167885e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,1.1457223081379198e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,1.5512110621784814e-05,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,7.358261063927785e-05,285.1005554199219,294.1499938964844,283.4725952148437,281.7432861328125,289.7199401855469,287.1246643066406,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569570740684,1.9631468672898222e-10,0.0001569568848935,-0.0003591578861232,0.0,0.0,0.0,24.99911499023437,60.0,-0.1383711099624633,-0.0,-1.679715366798007e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,2.761434188869316e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,2.9079268642817624e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,2.147788109141402e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.907923408201896e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0001379390596412,285.1055908203125,294.1499938964844,283.42919921875,281.7025451660156,289.70849609375,287.1217346191406,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942340797744,3.6801456326784887e-10,0.0002942337305285,-0.0006732828333042,0.0,0.0,0.0,24.99834251403809,60.0,-0.2556170523166656,-0.0,-5.9028240073644164e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,2.761434188869316e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,2.9079268642817624e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,2.147788109141402e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.907923408201896e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0001379390596412,285.1055908203125,294.1499938964844,283.42919921875,281.7025451660156,289.70849609375,287.1217346191406,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942340797744,3.6801456326784887e-10,0.0002942337305285,-0.0006732828333042,0.0,0.0,0.0,24.99834251403809,60.0,-0.2556170523166656,-0.0,-5.9028240073644164e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,4.5981607399880886e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,4.842091220780276e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,3.576357266865671e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,4.842085400014184e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.00022968716803,285.1113586425781,294.1499938964844,283.38458251953125,281.6606140136719,289.6746520996094,287.0959777832031,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985980340279,6.214666004034083e-10,0.0004985973937436,-0.0011352485744282,0.0,0.0,0.0,24.9971923828125,60.0,-0.4634193778038025,-0.0,-1.63666076247182e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,4.5981607399880886e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,4.842091220780276e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,3.576357266865671e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,4.842085400014184e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.00022968716803,285.1113586425781,294.1499938964844,283.38458251953125,281.6606140136719,289.6746520996094,287.0959777832031,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985980340279,6.214666004034083e-10,0.0004985973937436,-0.0011352485744282,0.0,0.0,0.0,24.9971923828125,60.0,-0.4634193778038025,-0.0,-1.63666076247182e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.007792687043548e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.485651389695704e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.006079977145419e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.485640475759284e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0004499569477047,285.1162109375,294.1499938964844,283.3388977050781,281.6177062988281,289.61346435546875,287.0494079589844,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005648970254696,7.687924186150497e-10,0.00056489626877,-0.0014562709257006,0.0,0.0,0.0,24.99677467346192,60.0,-0.6977031826972961,-0.0,-6.28097254207205e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.007792687043548e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.485651389695704e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.006079977145419e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.485640475759284e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0004499569477047,285.1162109375,294.1499938964844,283.3388977050781,281.6177062988281,289.61346435546875,287.0494079589844,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005648970254696,7.687924186150497e-10,0.00056489626877,-0.0014562709257006,0.0,0.0,0.0,24.99677467346192,60.0,-0.6977031826972961,-0.0,-6.28097254207205e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.005150786833838e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.48286906350404e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,7.004025246715173e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.48285814956762e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.0004498249618336,285.1174621582031,294.1499938964844,283.2923889160156,281.57403564453125,289.5346374511719,286.992919921875,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006977458833716,8.69184946239443e-10,0.0006977450102567,-0.001587355392985,0.0,0.0,0.0,24.99606132507324,60.0,-0.879035234451294,-0.0,-6.277284825273456e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.005150786833838e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.48286906350404e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,7.004025246715173e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.48285814956762e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.0004498249618336,285.1174621582031,294.1499938964844,283.2923889160156,281.57403564453125,289.5346374511719,286.992919921875,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006977458833716,8.69184946239443e-10,0.0006977450102567,-0.001587355392985,0.0,0.0,0.0,24.99606132507324,60.0,-0.879035234451294,-0.0,-6.277284825273456e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.003780724015087e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.481426968704908e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,7.002960046520457e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.481416054768488e-05,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.000449756567832,285.1180725097656,294.1499938964844,283.2688903808594,281.5519714355469,289.492919921875,286.9644775390625,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007430229452438,8.976011045547239e-10,0.0007430220139212,-0.0016167847206816,0.0,0.0,0.0,24.995820999145508,60.0,-0.9317933917045592,-0.0,-6.275374175856997e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.002201113617048e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.479763684794308e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,7.001731137279421e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.479752043262124e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0004496776382438,285.1197814941406,294.1499938964844,283.2452697753906,281.52978515625,289.4491271972656,286.9354248046875,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000854889920447,9.901113262600347e-10,0.0008548889309167,-0.0017481280956417,0.0,0.0,0.0,24.995216369628903,60.0,-0.9868866801261902,-0.0,-6.273169361747932e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.022642188938336e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.501288150204346e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,7.017629104666412e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.501277236267924e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0004506987170316,285.1202087402344,294.1499938964844,283.19775390625,281.4851379394531,289.34375,286.8584289550781,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649048442952,1.3527415854142075e-09,0.000964903505519,-0.0025914688594639,0.0,0.0,0.0,24.99449920654297,60.0,-1.236727595329285,-0.0,-6.301684862819458e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.022642188938336e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.501288150204346e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,7.017629104666412e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.501277236267924e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0004506987170316,285.1202087402344,294.1499938964844,283.19775390625,281.4851379394531,289.34375,286.8584289550781,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649048442952,1.3527415854142075e-09,0.000964903505519,-0.0025914688594639,0.0,0.0,0.0,24.99449920654297,60.0,-1.236727595329285,-0.0,-6.301684862819458e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.058221621671692e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.538755693938584e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,7.045302481856197e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.538744780002162e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0004524760006461,285.1196594238281,294.1499938964844,283.1499938964844,281.4403076171875,289.2387084960937,286.71319580078125,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651776053942,1.792451076454426e-09,0.0009651758009567,-0.003747183131054,0.0,0.0,0.0,24.994298934936523,60.0,-1.3052805662155151,-0.0,-6.351477566113317e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.058221621671692e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.538755693938584e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,7.045302481856197e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.538744780002162e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0004524760006461,285.1196594238281,294.1499938964844,283.1499938964844,281.4403076171875,289.2387084960937,286.71319580078125,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651776053942,1.792451076454426e-09,0.0009651758009567,-0.003747183131054,0.0,0.0,0.0,24.994298934936523,60.0,-1.3052805662155151,-0.0,-6.351477566113317e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.093671542359516e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.576086449669674e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,7.072874723235145e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.576075535733251e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0004542468232102,285.119140625,294.1499938964844,283.1022644042969,281.3954467773437,289.1340026855469,286.50469970703125,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689544676803,2.234072704609957e-09,0.0009689521975815,-0.0049044052138924,0.0,0.0,0.0,24.99407958984375,60.0,-1.3454500436782837,-0.0,-6.401283059176421e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.093671542359516e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.576086449669674e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,7.072874723235145e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.576075535733251e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0004542468232102,285.119140625,294.1499938964844,283.1022644042969,281.3954467773437,289.1340026855469,286.50469970703125,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689544676803,2.234072704609957e-09,0.0009689521975815,-0.0049044052138924,0.0,0.0,0.0,24.99407958984375,60.0,-1.3454500436782837,-0.0,-6.401283059176421e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.100970783038063e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.583772043697536e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,7.07855069776997e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.583761129761116e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004546114068944,285.11865234375,294.1499938964844,283.0547180175781,281.3507995605469,289.03009033203125,286.2686462402344,285.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697323548607,2.324958892074846e-09,0.0009697300265543,-0.0051425602287054,0.0,0.0,0.0,24.99403381347656,60.0,-1.3804274797439575,-0.0,-6.411557507135512e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.100970783038063e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.583772043697536e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,7.07855069776997e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.583761129761116e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004546114068944,285.11865234375,294.1499938964844,283.0547180175781,281.3507995605469,289.03009033203125,286.2686462402344,285.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697323548607,2.324958892074846e-09,0.0009697300265543,-0.0051425602287054,0.0,0.0,0.0,24.99403381347656,60.0,-1.3804274797439575,-0.0,-6.411557507135512e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.09924492589198e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.581954509485512e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,7.077208283590153e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.581943595549092e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,0.0004545252013485,285.1184387207031,294.1499938964844,283.0310974121094,281.32861328125,288.9784851074219,286.1514587402344,285.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695489425212,2.303433443984204e-09,0.0009695466142147,-0.0050861551426351,0.0,0.0,0.0,24.99404525756836,60.0,-1.3968631029129028,-0.0,-6.409123187722798e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.089178638532758e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.57135489443317e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,7.069379353197291e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.571343980496748e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0004540224035736,285.1181945800781,294.1499938964844,283.0075988769531,281.3065490722656,288.9270935058594,286.04302978515625,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684765827842,2.178001556885078e-09,0.000968474370893,-0.0047574765048921,0.0,0.0,0.0,24.99410820007324,60.0,-1.4122350215911863,-0.0,-6.39494857068712e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.087586659006774e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.5696777862031e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,7.068140985211357e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.56966687226668e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0004539428919088,285.1177673339844,294.1499938964844,282.9610900878906,281.2628479003906,288.8251953125,285.8501892089844,285.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158112799577338e-09,0.0009683027747087,-0.004705362021923,0.0,0.0,0.0,24.994117736816406,60.0,-1.44169282913208,-0.0,-6.392702545099382e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.087586659006774e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.5696777862031e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,7.068140985211357e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.56966687226668e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0004539428919088,285.1177673339844,294.1499938964844,282.9610900878906,281.2628479003906,288.8251953125,285.8501892089844,285.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158112799577338e-09,0.0009683027747087,-0.004705362021923,0.0,0.0,0.0,24.994117736816406,60.0,-1.44169282913208,-0.0,-6.392702545099382e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.139280155068263e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.624113590689376e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,7.108347199391574e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.624103404348716e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0004565251001622,285.1173400878906,294.1499938964844,282.9154357910156,281.219970703125,288.72393798828125,285.6234741210937,285.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738111984916,2.8021147624457403e-09,0.0009738083463162,-0.006392871029675,0.0,0.0,0.0,24.993797302246094,60.0,-1.4763585329055786,-0.0,-6.465632651497799e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.139280155068263e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.624113590689376e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,7.108347199391574e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.624103404348716e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0004565251001622,285.1173400878906,294.1499938964844,282.9154357910156,281.219970703125,288.72393798828125,285.6234741210937,285.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738111984916,2.8021147624457403e-09,0.0009738083463162,-0.006392871029675,0.0,0.0,0.0,24.993797302246094,60.0,-1.4763585329055786,-0.0,-6.465632651497799e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.211745054926725e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.700422378955408e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,7.164708949858323e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.700412192614748e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0004601448890753,285.116943359375,294.1499938964844,282.87078857421875,281.17803955078125,288.6229248046875,285.31890869140625,285.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049081580420307e-09,0.0009815285447984,-0.0087584089487791,0.0,0.0,0.0,24.993350982666016,60.0,-1.5164676904678345,-0.0,-6.568565424913686e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.211745054926725e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.700422378955408e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,7.164708949858323e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.700412192614748e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0004601448890753,285.116943359375,294.1499938964844,282.87078857421875,281.17803955078125,288.6229248046875,285.31890869140625,285.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049081580420307e-09,0.0009815285447984,-0.0087584089487791,0.0,0.0,0.0,24.993350982666016,60.0,-1.5164676904678345,-0.0,-6.568565424913686e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
