time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188580,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.267569112125784e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,9.759207750903444e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,7.20812677172944e-05,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.759197564562784e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0004629334143828,285.1165771484375,294.1499938964844,282.8274230957031,281.13726806640625,288.5221862792969,284.9591369628906,285.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874823736026,4.400376951707585e-09,0.0009874779498204,-0.0105806048959493,0.0,0.0,0.0,24.99300575256348,60.0,-1.556855320930481,-0.0,-6.648413375387463e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.267569112125784e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,9.759207750903444e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,7.20812677172944e-05,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.759197564562784e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0004629334143828,285.1165771484375,294.1499938964844,282.8274230957031,281.13726806640625,288.5221862792969,284.9591369628906,285.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874823736026,4.400376951707585e-09,0.0009874779498204,-0.0105806048959493,0.0,0.0,0.0,24.99300575256348,60.0,-1.556855320930481,-0.0,-6.648413375387463e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.262896492145956e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.75428702076897e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,7.204492430901155e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.75427683442831e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,0.0004627000016625,285.11639404296875,294.1499938964844,282.8062438964844,281.1174011230469,288.4720764160156,284.78521728515625,285.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869843488559,4.342131099122071e-09,0.000986980041489,-0.0104279993101954,0.0,0.0,0.0,24.99303436279297,60.0,-1.57395339012146,-0.0,-6.641707273047359e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.25490603549406e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.745873103383929e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,7.198278035502881e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.745862917043267e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0004623008717317,285.1162109375,294.1499938964844,282.78546142578125,281.0978698730469,288.4222717285156,284.6265563964844,285.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986133236438,4.242560081024749e-09,0.0009861289290711,-0.0101671172305941,0.0,0.0,0.0,24.993083953857425,60.0,-1.5885571241378784,-0.0,-6.630251903061436e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.224493987858295e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.71384724834934e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,7.17462389729917e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.71383778960444e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004607817390933,285.1158752441406,294.1499938964844,282.7452087402344,281.06005859375,288.3236389160156,284.3598937988281,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.8636094323862835e-09,0.000982888857834,-0.009174226783216,0.0,0.0,0.0,24.99327087402344,60.0,-1.6129528284072876,-0.0,-6.586743239722638e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.224493987858295e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.71384724834934e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,7.17462389729917e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.71383778960444e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004607817390933,285.1158752441406,294.1499938964844,282.7452087402344,281.06005859375,288.3236389160156,284.3598937988281,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.8636094323862835e-09,0.000982888857834,-0.009174226783216,0.0,0.0,0.0,24.99327087402344,60.0,-1.6129528284072876,-0.0,-6.586743239722638e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.197412873618303e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.685329860076308e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,7.153560727601871e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.685319673735648e-05,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0004594289930537,285.1155700683594,294.1499938964844,282.706787109375,281.0239562988281,288.226318359375,284.1499328613281,285.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526159364497516e-09,0.0009800026891753,-0.0082900505512952,0.0,0.0,0.0,24.993438720703125,60.0,-1.6341617107391355,-0.0,-6.548120268234926e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.197412873618303e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.685329860076308e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,7.153560727601871e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.685319673735648e-05,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0004594289930537,285.1155700683594,294.1499938964844,282.706787109375,281.0239562988281,288.226318359375,284.1499328613281,285.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526159364497516e-09,0.0009800026891753,-0.0082900505512952,0.0,0.0,0.0,24.993438720703125,60.0,-1.6341617107391355,-0.0,-6.548120268234926e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.193574805976824e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.68128806562163e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,7.15057467459701e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.68127787928097e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0004592372861225,285.1152648925781,294.1499938964844,282.6704406738281,280.9898376464844,288.1302185058594,283.9738464355469,285.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.4782952074152718e-09,0.0009795925579965,-0.0081646377220749,0.0,0.0,0.0,24.99346351623535,60.0,-1.656160831451416,-0.0,-6.54265122079778e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.193574805976824e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.68128806562163e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,7.15057467459701e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.68127787928097e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0004592372861225,285.1152648925781,294.1499938964844,282.6704406738281,280.9898376464844,288.1302185058594,283.9738464355469,285.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.4782952074152718e-09,0.0009795925579965,-0.0081646377220749,0.0,0.0,0.0,24.99346351623535,60.0,-1.656160831451416,-0.0,-6.54265122079778e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.211408905684948e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.700068039819598e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,7.164445560192689e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.700057853478938e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0004601281543727,285.114990234375,294.1499938964844,282.63641357421875,280.95782470703125,288.0351257324219,283.8095397949219,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981495482847,3.7004441733046174e-09,0.0009814917575567,-0.0087467106059193,0.0,0.0,0.0,24.99335289001465,60.0,-1.68074369430542,-0.0,-6.568054544686674e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.211408905684948e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.700068039819598e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,7.164445560192689e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.700057853478938e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0004601281543727,285.114990234375,294.1499938964844,282.63641357421875,280.95782470703125,288.0351257324219,283.8095397949219,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981495482847,3.7004441733046174e-09,0.0009814917575567,-0.0087467106059193,0.0,0.0,0.0,24.99335289001465,60.0,-1.68074369430542,-0.0,-6.568054544686674e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.223936649505048e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.713259350974111e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,7.174189522629604e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.713249892229214e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0004607539158314,285.1148681640625,294.1499938964844,282.62030029296875,280.9427185058594,287.9878845214844,283.7284240722656,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828300680965,3.856501784582633e-09,0.0009828262263908,-0.0091556059196591,0.0,0.0,0.0,24.993274688720703,60.0,-1.6935951709747314,-0.0,-6.585928957747457e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.236362529918551e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.72634443314746e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,7.183853449532762e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.726334974402562e-05,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0004613746132235,285.11474609375,294.1499938964844,282.6048278808594,280.9281921386719,287.9408874511719,283.6481018066406,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841539431363,4.011293963657181e-09,0.0009841498686,-0.0095611810684204,0.0,0.0,0.0,24.99319839477539,60.0,-1.7063617706298828,-0.0,-6.603682578543157e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.255786426365376e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.746798605192453e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,7.198961247922853e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.746789874043316e-05,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0004623449058271,285.114501953125,294.1499938964844,282.5759582519531,280.90106201171875,287.8475341796875,283.4925537109375,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.253253749197938e-09,0.0009862192673608,-0.010195137001574,0.0,0.0,0.0,24.993078231811523,60.0,-1.7305258512496948,-0.0,-6.631481852537037e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.255786426365376e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.746798605192453e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,7.198961247922853e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.746789874043316e-05,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0004623449058271,285.114501953125,294.1499938964844,282.5759582519531,280.90106201171875,287.8475341796875,283.4925537109375,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.253253749197938e-09,0.0009862192673608,-0.010195137001574,0.0,0.0,0.0,24.993078231811523,60.0,-1.7305258512496948,-0.0,-6.631481852537037e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.26299035199918e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.754384518601e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.204563735285774e-05,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.754375787451865e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0004627047455869,285.1142883300781,294.1499938964844,282.54998779296875,280.8766784667969,287.7552185058594,283.3501281738281,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429637663905404e-09,0.0009869867935776,-0.0104301813989877,0.0,0.0,0.0,24.99303436279297,60.0,-1.751217246055603,-0.0,-6.641803196316688e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.26299035199918e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.754384518601e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.204563735285774e-05,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.754375787451865e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0004627047455869,285.1142883300781,294.1499938964844,282.54998779296875,280.8766784667969,287.7552185058594,283.3501281738281,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429637663905404e-09,0.0009869867935776,-0.0104301813989877,0.0,0.0,0.0,24.99303436279297,60.0,-1.751217246055603,-0.0,-6.641803196316688e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.256592602469028e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.747647709446028e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,7.199587707873434e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.74763825070113e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0004623851855285,285.1141052246094,294.1499938964844,282.52618408203125,280.85565185546875,287.6640930175781,283.2259216308594,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263211117461196e-09,0.0009863051818683,-0.0102212242782115,0.0,0.0,0.0,24.99307441711425,60.0,-1.767770290374756,-0.0,-6.632627247427082e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.256592602469028e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.747647709446028e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,7.199587707873434e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.74763825070113e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0004623851855285,285.1141052246094,294.1499938964844,282.52618408203125,280.85565185546875,287.6640930175781,283.2259216308594,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263211117461196e-09,0.0009863051818683,-0.0102212242782115,0.0,0.0,0.0,24.99307441711425,60.0,-1.767770290374756,-0.0,-6.632627247427082e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.23897314351052e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.7290932899341e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,7.18588344170712e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.729084558784962e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0004615050856955,285.1139221191406,294.1499938964844,282.5036315917969,280.83837890625,287.5742492675781,283.1214294433594,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043651191665276e-09,0.0009844279848039,-0.009645958431065,0.0,0.0,0.0,24.993183135986328,60.0,-1.7808334827423096,-0.0,-6.607396585422975e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.23897314351052e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.7290932899341e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,7.18588344170712e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.729084558784962e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0004615050856955,285.1139221191406,294.1499938964844,282.5036315917969,280.83837890625,287.5742492675781,283.1214294433594,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043651191665276e-09,0.0009844279848039,-0.009645958431065,0.0,0.0,0.0,24.993183135986328,60.0,-1.7808334827423096,-0.0,-6.607396585422975e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.227426198776811e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.716933709569275e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,7.176902727223933e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.716924978420138e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004609282768797,285.11383056640625,294.1499938964844,282.4927673339844,280.8310546875,287.5298767089844,283.07672119140625,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997676199414855e-09,0.0009831977076828,-0.0092689665034413,0.0,0.0,0.0,24.993253707885746,60.0,-1.7862653732299805,-0.0,-6.590888546043061e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.215481259161606e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.704355034045876e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,7.167612056946382e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.704346302896738e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0004603316192515,285.1137390136719,294.1499938964844,282.4822082519531,280.8246154785156,287.4858703613281,283.03631591796875,285.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819286642596,3.750926680368138e-09,0.0009819249389693,-0.0088789807632565,0.0,0.0,0.0,24.993328094482425,60.0,-1.79122793674469,-0.0,-6.573834099299347e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.19622543733567e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.684077667770909e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,7.152634498197585e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.68406893662177e-05,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004593697667587,285.11358642578125,294.1499938964844,282.4618835449219,280.8140869140625,287.3987731933594,282.9653015136719,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798761457204,3.510975066234323e-09,0.0009798726532608,-0.0082502653822302,0.0,0.0,0.0,24.993446350097656,60.0,-1.80061936378479,-0.0,-6.5463851228742e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.19622543733567e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.684077667770909e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,7.152634498197585e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.68406893662177e-05,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004593697667587,285.11358642578125,294.1499938964844,282.4618835449219,280.8140869140625,287.3987731933594,282.9653015136719,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798761457204,3.510975066234323e-09,0.0009798726532608,-0.0082502653822302,0.0,0.0,0.0,24.993446350097656,60.0,-1.80061936378479,-0.0,-6.5463851228742e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.194287122227252e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.682036034064367e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,7.151126919779927e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.682028030510992e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0004592729383148,285.11346435546875,294.1499938964844,282.4425048828125,280.8065795898437,287.31298828125,282.9036560058594,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.486784416750765e-09,0.0009796652011573,-0.0081868814304471,0.0,0.0,0.0,24.993457794189453,60.0,-1.811307072639465,-0.0,-6.543621111632092e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.194287122227252e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.682036034064367e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,7.151126919779927e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.682028030510992e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0004592729383148,285.11346435546875,294.1499938964844,282.4425048828125,280.8065795898437,287.31298828125,282.9036560058594,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.486784416750765e-09,0.0009796652011573,-0.0081868814304471,0.0,0.0,0.0,24.993457794189453,60.0,-1.811307072639465,-0.0,-6.543621111632092e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.215004683937876e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.703852992970496e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,7.167240983108059e-05,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.70384498941712e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,0.000460307841422,285.1133117675781,294.1499938964844,282.424072265625,280.8018798828125,287.2282409667969,282.8446350097656,285.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818751132115,3.744867971278154e-09,0.0009818713879212,-0.0088631082326173,0.0,0.0,0.0,24.99333000183105,60.0,-1.82517158985138,-0.0,-6.57313989904651e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.215004683937876e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.703852992970496e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,7.167240983108059e-05,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.70384498941712e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,0.000460307841422,285.1133117675781,294.1499938964844,282.424072265625,280.8018798828125,287.2282409667969,282.8446350097656,285.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818751132115,3.744867971278154e-09,0.0009818713879212,-0.0088631082326173,0.0,0.0,0.0,24.99333000183105,60.0,-1.82517158985138,-0.0,-6.57313989904651e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.246451372746378e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.73696805885993e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.191699114628136e-05,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.736959327710792e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0004618786624632,285.1132202148437,294.1499938964844,282.406494140625,280.7996826171875,287.1444091796875,282.78472900390625,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852255461737,4.1366190473013376e-09,0.0009852214716374,-0.0098895449191331,0.0,0.0,0.0,24.99313735961914,60.0,-1.841914415359497,-0.0,-6.618073911113245e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.246451372746378e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.73696805885993e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.191699114628136e-05,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.736959327710792e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0004618786624632,285.1132202148437,294.1499938964844,282.406494140625,280.7996826171875,287.1444091796875,282.78472900390625,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852255461737,4.1366190473013376e-09,0.0009852214716374,-0.0098895449191331,0.0,0.0,0.0,24.99313735961914,60.0,-1.841914415359497,-0.0,-6.618073911113245e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.25855347304605e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.74971117102541e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,7.201111293397844e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.749703167472036e-05,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0004624831781256,285.1131591796875,294.1499938964844,282.3979797363281,280.7994689941406,287.10284423828125,282.7548828125,285.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.287377119993607e-09,0.000986510887742,-0.0102845411747694,0.0,0.0,0.0,24.993061065673828,60.0,-1.8503050804138184,-0.0,-6.635406890609374e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.265311382478104e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.756828512763605e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,7.20636744517833e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.756819781614468e-05,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0004628207825589,285.11309814453125,294.1499938964844,282.3896484375,280.7998046875,287.0614929199219,282.72576904296875,285.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371558226523575e-09,0.0009872311493381,-0.0105051007121801,0.0,0.0,0.0,24.993019104003903,60.0,-1.8580421209335327,-0.0,-6.645095140811463e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.24334381124936e-05,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.73369533312507e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.189282041508704e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.733687329571694e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0004617234808392,285.1130065917969,294.1499938964844,282.3734741210937,280.802001953125,286.9797058105469,282.6726989746094,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,24.99315643310547,60.0,-1.8693825006484983,-0.0,-6.613618097617291e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.24334381124936e-05,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.73369533312507e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.189282041508704e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.733687329571694e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0004617234808392,285.1130065917969,294.1499938964844,282.3734741210937,280.802001953125,286.9797058105469,282.6726989746094,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,24.99315643310547,60.0,-1.8693825006484983,-0.0,-6.613618097617291e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.178151958622038e-05,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.665044490247964e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.138576620491222e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.665036486694588e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0004584669950418,285.1129455566406,294.1499938964844,282.35791015625,280.8059997558594,286.8995361328125,282.6333923339844,285.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.007659644819796,0.0,0.0,0.0,24.993558883666992,60.0,-1.8699017763137813,-0.0,-6.520652817698648e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.178151958622038e-05,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.665044490247964e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.138576620491222e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.665036486694588e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0004584669950418,285.1129455566406,294.1499938964844,282.35791015625,280.8059997558594,286.8995361328125,282.6333923339844,285.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.007659644819796,0.0,0.0,0.0,24.993558883666992,60.0,-1.8699017763137813,-0.0,-6.520652817698648e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.112626867135988e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.596043673809618e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,7.087612175382674e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.596035670256242e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0004551938909571,285.1128845214844,294.1499938964844,282.3428649902344,280.8116149902344,286.821044921875,282.60675048828125,285.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691637623419638e-09,0.0009709651931189,-0.0055204262025654,0.0,0.0,0.0,24.99396324157715,60.0,-1.8663595914840696,-0.0,-6.427875831604979e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
