time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190920,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.112626867135988e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.596043673809618e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,7.087612175382674e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.596035670256242e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0004551938909571,285.1128845214844,294.1499938964844,282.3428649902344,280.8116149902344,286.821044921875,282.60675048828125,285.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691637623419638e-09,0.0009709651931189,-0.0055204262025654,0.0,0.0,0.0,24.99396324157715,60.0,-1.8663595914840696,-0.0,-6.427875831604979e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.083211625693366e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.565068467054516e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,7.064733654260635e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.56506046350114e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0004537245840765,285.1128234863281,294.1499938964844,282.3282470703125,280.81854248046875,286.7440490722656,282.5882873535156,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026531626944234e-09,0.0009678294300101,-0.004560035187751,0.0,0.0,0.0,24.994144439697266,60.0,-1.8656010627746584,-0.0,-6.386441242511864e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.083211625693366e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.565068467054516e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,7.064733654260635e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.56506046350114e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0004537245840765,285.1128234863281,294.1499938964844,282.3282470703125,280.81854248046875,286.7440490722656,282.5882873535156,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026531626944234e-09,0.0009678294300101,-0.004560035187751,0.0,0.0,0.0,24.994144439697266,60.0,-1.8656010627746584,-0.0,-6.386441242511864e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.08794900169596e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.5700568635948e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,7.068418199196458e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.570048860041425e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0004539612273219,285.11279296875,294.1499938964844,282.32110595703125,280.8224792480469,286.7059936523437,282.579833984375,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161655521248917e-09,0.000968333275523,-0.0047146445140242,0.0,0.0,0.0,24.994115829467773,60.0,-1.868370056152344,-0.0,-6.393102580659615e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.098338341573252e-05,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.580996265867724e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,7.07649887772277e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.580988989910112e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0004544801777228,285.1127624511719,294.1499938964844,282.3139953613281,280.8266296386719,286.6681823730469,282.5707397460937,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694421314634,2.2910702224265833e-09,0.0009694398613646,-0.0050537595525383,0.0,0.0,0.0,24.99405097961425,60.0,-1.8732450008392327,-0.0,-6.407725550161558e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.099607268581168e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.58233285928145e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,7.077485497575253e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.582325583323836e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0004545435658656,285.1127319335937,294.1499938964844,282.300048828125,280.8355712890625,286.5932922363281,282.5516967773437,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695783373899,2.3068493781863712e-09,0.0009695760090835,-0.0050951056182384,0.0,0.0,0.0,24.994043350219727,60.0,-1.883588433265686,-0.0,-6.409509722971053e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.099607268581168e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.58233285928145e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,7.077485497575253e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.582325583323836e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0004545435658656,285.1127319335937,294.1499938964844,282.300048828125,280.8355712890625,286.5932922363281,282.5516967773437,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695783373899,2.3068493781863712e-09,0.0009695760090835,-0.0050951056182384,0.0,0.0,0.0,24.994043350219727,60.0,-1.883588433265686,-0.0,-6.409509722971053e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.087700163945556e-05,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.569794201524928e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,7.06822465872392e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.569786925567314e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0004539488290902,285.1127014160156,294.1499938964844,282.2862854003906,280.8451843261719,286.5195007324219,282.5341491699219,285.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683103417046,2.158472955926527e-09,0.0009683081880211,-0.004706303589046,0.0,0.0,0.0,24.994117736816406,60.0,-1.8909120559692385,-0.0,-6.392743046035322e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.087700163945556e-05,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.569794201524928e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,7.06822465872392e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.569786925567314e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0004539488290902,285.1127014160156,294.1499938964844,282.2862854003906,280.8451843261719,286.5195007324219,282.5341491699219,285.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683103417046,2.158472955926527e-09,0.0009683081880211,-0.004706303589046,0.0,0.0,0.0,24.994117736816406,60.0,-1.8909120559692385,-0.0,-6.392743046035322e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.054218389792368e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.534536366118118e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,7.042182551231235e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.534528362564744e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0004522763192653,285.1126708984375,294.1499938964844,282.27264404296875,280.8551940917969,286.4469299316406,282.5204467773437,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647418628446,1.7412925545912115e-09,0.0009647401166148,-0.0036131248343735,0.0,0.0,0.0,24.99432373046875,60.0,-1.8940699100494385,-0.0,-6.345720038325453e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.054218389792368e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.534536366118118e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,7.042182551231235e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.534528362564744e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0004522763192653,285.1126708984375,294.1499938964844,282.27264404296875,280.8551940917969,286.4469299316406,282.5204467773437,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647418628446,1.7412925545912115e-09,0.0009647401166148,-0.0036131248343735,0.0,0.0,0.0,24.99432373046875,60.0,-1.8940699100494385,-0.0,-6.345720038325453e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.018749551614746e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.497185237705708e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.014595757937059e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.497177961748092e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.0004505045944824,285.1126403808594,294.1499938964844,282.259033203125,280.8653869628906,286.3756408691406,282.5113830566406,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609625558368,1.299363949769372e-09,0.0009609612170606,-0.002455081557855,0.0,0.0,0.0,24.994543075561523,60.0,-1.895803451538086,-0.0,-6.296096444202703e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.018749551614746e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.497185237705708e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.014595757937059e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.497177961748092e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.0004505045944824,285.1126403808594,294.1499938964844,282.259033203125,280.8653869628906,286.3756408691406,282.5113830566406,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609625558368,1.299363949769372e-09,0.0009609612170606,-0.002455081557855,0.0,0.0,0.0,24.994543075561523,60.0,-1.895803451538086,-0.0,-6.296096444202703e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.005035826703534e-05,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.482744644628838e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,7.003929204074666e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,9.482737368671224e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.000449819577625,285.1126403808594,294.1499938964844,282.2522277832031,280.8704833984375,286.3404846191406,282.50860595703125,285.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959500670433,1.128495741298252e-09,0.0009594995644874,-0.0020073310006409,0.0,0.0,0.0,24.994626998901367,60.0,-1.8964580297470093,-0.0,-6.27696223887142e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.003282320918515e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.480898006586358e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,7.002565689617768e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.480890730628744e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0004497319750953,285.1131286621094,294.1499938964844,282.2453918457031,280.8755187988281,286.30877685546875,282.50640869140625,285.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008322891662828,9.79405667678179e-10,0.0008322881767526,-0.0017425836995244,0.0,0.0,0.0,24.99533462524414,60.0,-1.8065099716186523,-0.0,-6.274515840232199e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,4.139697921345942e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,4.359304875833914e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,3.219770951545797e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,4.359301601652987e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.0002067862078547,285.1153869628906,294.1499938964844,282.23162841796875,280.8853759765625,286.2490234375,282.5022888183594,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505266159772,9.617844298759335e-10,0.000850525626447,-0.0016780197620391,0.0,0.0,0.0,24.99527168273925,60.0,-1.6702300310134888,-0.0,-1.3265255560668264e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,4.139697921345942e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,4.359304875833914e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,3.219770951545797e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,4.359301601652987e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.0002067862078547,285.1153869628906,294.1499938964844,282.23162841796875,280.8853759765625,286.2490234375,282.5022888183594,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505266159772,9.617844298759335e-10,0.000850525626447,-0.0016780197620391,0.0,0.0,0.0,24.99527168273925,60.0,-1.6702300310134888,-0.0,-1.3265255560668264e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.003253217088059e-05,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.480867447564378e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.002543134149164e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.480860171606764e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0004497305490076,285.11785888671875,294.1499938964844,282.2176818847656,280.89471435546875,286.2136535644531,282.4969482421875,285.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007117627537809,8.582864974293614e-10,0.000711761880666,-0.0015446863835677,0.0,0.0,0.0,24.995994567871094,60.0,-1.1696683168411257,-0.0,-6.274471076039846e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.003253217088059e-05,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.480867447564378e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.002543134149164e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.480860171606764e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0004497305490076,285.11785888671875,294.1499938964844,282.2176818847656,280.89471435546875,286.2136535644531,282.4969482421875,285.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007117627537809,8.582864974293614e-10,0.000711761880666,-0.0015446863835677,0.0,0.0,0.0,24.995994567871094,60.0,-1.1696683168411257,-0.0,-6.274471076039846e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,3.981705594924279e-05,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,4.192931010038592e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,3.0968873033998534e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,4.192928099655546e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0001988941803574,285.1202392578125,294.1499938964844,282.2034606933594,280.9032897949219,286.16876220703125,282.49334716796875,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005664650234393,6.73074429524689e-10,0.0005664643249474,-0.0012030591024085,0.0,0.0,0.0,24.9968318939209,60.0,-1.2665351629257202,-0.0,-1.2272026062021268e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,3.981705594924279e-05,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,4.192931010038592e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,3.0968873033998534e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,4.192928099655546e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0001988941803574,285.1202392578125,294.1499938964844,282.2034606933594,280.9032897949219,286.16876220703125,282.49334716796875,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005664650234393,6.73074429524689e-10,0.0005664643249474,-0.0012030591024085,0.0,0.0,0.0,24.9968318939209,60.0,-1.2665351629257202,-0.0,-1.2272026062021268e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,2.9768865715595894e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,3.134807411697693e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,2.31536032515578e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,3.134805228910409e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0001487014524172,285.127685546875,294.1499938964844,282.1888732910156,280.9109191894531,286.1456604003906,282.50164794921875,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185112727805,3.9804920470842815e-10,0.0003185108653269,-0.0007279673009179,0.0,0.0,0.0,24.998205184936523,60.0,-0.8577043414115906,-0.0,-6.8596581748181515e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,2.9768865715595894e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,3.134807411697693e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,2.31536032515578e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,3.134805228910409e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0001487014524172,285.127685546875,294.1499938964844,282.1888732910156,280.9109191894531,286.1456604003906,282.50164794921875,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185112727805,3.9804920470842815e-10,0.0003185108653269,-0.0007279673009179,0.0,0.0,0.0,24.998205184936523,60.0,-0.8577043414115906,-0.0,-6.8596581748181515e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,2.2268848624662496e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,2.345018947380595e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,1.7320246115559712e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,2.345017128391192e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0001112373647629,285.1308288574219,294.1499938964844,282.1814270019531,280.9142761230469,286.1412353515625,282.5057678222656,285.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002378369536017,2.97335267518406e-10,0.0002378366480115,-0.0005438628140836,0.0,0.0,0.0,24.99866104125977,60.0,-0.6659283638000488,-0.0,-3.838604989425676e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,1.7128144463640638e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,1.8036776964436285e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,1.3321913684194442e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,1.8036762412521057e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,8.555851673008874e-05,285.1332702636719,294.1499938964844,282.1738586425781,280.91729736328125,286.1391906738281,282.5095520019531,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001709413481876,2.1668551675180223e-10,0.0001709411299088,-0.0003987288509961,0.0,0.0,0.0,24.9990348815918,60.0,-0.4959270656108856,-0.0,-2.270902799139662e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,1.2085931302863171e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,1.2727077773888595e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.400184353580698e-06,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,1.2727067769446876e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,6.0371647123247385e-05,285.1346130371094,294.1499938964844,282.1658630371094,280.9200744628906,286.1378173828125,282.5127258300781,285.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287793420488,1.610702404786224e-10,0.0001287791819777,-0.0002946772729046,0.0,0.0,0.0,24.99927520751953,60.0,-0.3747991025447845,-0.0,-1.130675775229406e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.43303712119814e-06,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.933450201060625e-06,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.336819635384018e-06,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.933442925103009e-06,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,4.711991277872585e-05,285.1355895996094,294.1499938964844,282.1583557128906,280.9222717285156,286.1370849609375,282.5148010253906,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005116209853,1.2571454988119513e-10,0.000100511497294,-0.0002299943298567,0.0,0.0,0.0,24.99943351745605,60.0,-0.287696361541748,-0.0,-6.887806991429102e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,6.302372185018612e-06,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,6.636706984863849e-06,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,4.901853571936954e-06,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,6.63670198264299e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,3.148161340504885e-05,285.1367492675781,294.1499938964844,282.1422424316406,280.9255676269531,286.1363220214844,282.5173645019531,285.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.715332710882649e-05,8.399181350426943e-11,6.715324707329273e-05,-0.0001536627969471,0.0,0.0,0.0,24.999622344970703,60.0,-0.1773691922426223,-0.0,-3.074581145234845e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,6.302372185018612e-06,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,6.636706984863849e-06,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,4.901853571936954e-06,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,6.63670198264299e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,3.148161340504885e-05,285.1367492675781,294.1499938964844,282.1422424316406,280.9255676269531,286.1363220214844,282.5173645019531,285.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.715332710882649e-05,8.399181350426943e-11,6.715324707329273e-05,-0.0001536627969471,0.0,0.0,0.0,24.999622344970703,60.0,-0.1773691922426223,-0.0,-3.074581145234845e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,4.028608145745238e-06,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,4.242321665515192e-06,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,3.133367272312171e-06,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,4.242318482283736e-06,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,2.012370532611385e-05,285.13726806640625,294.1499938964844,282.1254577636719,280.92694091796875,286.1360168457031,282.5185852050781,285.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.292606899980456e-05,5.368960137586143e-11,4.292601443012245e-05,-9.82248893706128e-05,0.0,0.0,0.0,24.99975776672364,60.0,-0.1177418008446693,-0.0,-1.2562841045227202e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,4.028608145745238e-06,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,4.242321665515192e-06,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,3.133367272312171e-06,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,4.242318482283736e-06,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,2.012370532611385e-05,285.13726806640625,294.1499938964844,282.1254577636719,280.92694091796875,286.1360168457031,282.5185852050781,285.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.292606899980456e-05,5.368960137586143e-11,4.292601443012245e-05,-9.82248893706128e-05,0.0,0.0,0.0,24.99975776672364,60.0,-0.1177418008446693,-0.0,-1.2562841045227202e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,1.9926262666558614e-06,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,2.0983331978641218e-06,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.5498231960009434e-06,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.0983316062483937e-06,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.95356822386384e-06,285.13739013671875,294.1499938964844,282.10791015625,280.9262084960937,286.13592529296875,282.5189819335937,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.12322502193274e-05,2.655612882374037e-11,2.1232224753475748e-05,-4.858422835241072e-05,0.0,0.0,0.0,24.999879837036133,60.0,-0.0695584490895271,-0.0,-3.0734744610461107e-11,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,1.9926262666558614e-06,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,2.0983331978641218e-06,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.5498231960009434e-06,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.0983316062483937e-06,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.95356822386384e-06,285.13739013671875,294.1499938964844,282.10791015625,280.9262084960937,286.13592529296875,282.5189819335937,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.12322502193274e-05,2.655612882374037e-11,2.1232224753475748e-05,-4.858422835241072e-05,0.0,0.0,0.0,24.999879837036133,60.0,-0.0695584490895271,-0.0,-3.0734744610461107e-11,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,1.2387597507768078e-06,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,1.304474722019222e-06,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.634815114623052e-07,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,1.3044738125245203e-06,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,6.187853159644874e-06,285.1374206542969,294.1499938964844,282.0988464355469,280.9249572753906,286.13592529296875,282.51904296875,285.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3199593013268895e-05,1.650927831942095e-11,1.3199576642364264e-05,-3.0203611459000967e-05,0.0,0.0,0.0,24.99992561340332,60.0,-0.0492108575999736,-0.0,-1.1878237976548078e-11,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,7.038084390842414e-07,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,7.411447882077482e-07,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,5.47407523754373e-07,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,7.411442197735596e-07,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,3.5156642752554035e-06,285.1374206542969,294.1499938964844,282.08953857421875,280.9231262207031,286.1358947753906,282.5190734863281,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-7.499490948248422e-06,9.379938666065346e-12,7.499481853301404e-06,-1.716046426736284e-05,0.0,0.0,0.0,24.99995803833008,60.0,-0.0328445173799991,-0.0,-3.834306136485388e-12,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,1.2976806829101406e-07,297.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,1.3665213316471636e-07,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.0093089031215641e-07,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,1.3665203368873338e-07,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,6.482175081146124e-07,285.1374206542969,294.1499938964844,282.0702514648437,280.9174499511719,286.1358947753906,282.5190734863281,285.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828123428538674e-06,1.7294884057869608e-12,1.3828106375513016e-06,-3.164136614941526e-06,0.0,0.0,0.0,24.99999237060547,60.0,-0.0116898352280259,-0.0,-1.3035074050964798e-13,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,1.2976806829101406e-07,297.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,1.3665213316471636e-07,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.0093089031215641e-07,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,1.3665203368873338e-07,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,6.482175081146124e-07,285.1374206542969,294.1499938964844,282.0702514648437,280.9174499511719,286.1358947753906,282.5190734863281,285.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3828123428538674e-06,1.7294884057869608e-12,1.3828106375513016e-06,-3.164136614941526e-06,0.0,0.0,0.0,24.99999237060547,60.0,-0.0116898352280259,-0.0,-1.3035074050964798e-13,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-5.579474660066808e-09,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-5.875460118431873e-09,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-4.339598902447506e-09,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-5.875455677539776e-09,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-2.7870592944623244e-08,285.1374206542969,294.1499938964844,282.04998779296875,280.9089660644531,286.1358947753906,282.5190734863281,285.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,5.9437891053448766e-08,-7.434784938305934e-14,-5.943781644646152e-08,1.360165953201431e-07,0.0,0.0,0.0,25.0,60.0,-0.0029192268848419,-0.0,-2.409708149775998e-16,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
