time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193200,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-5.579474660066808e-09,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-5.875460118431873e-09,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-4.339598902447506e-09,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-5.875455677539776e-09,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-2.7870592944623244e-08,285.1374206542969,294.1499938964844,282.04998779296875,280.9089660644531,286.1358947753906,282.5190734863281,285.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,5.9437891053448766e-08,-7.434784938305934e-14,-5.943781644646152e-08,1.360165953201431e-07,0.0,0.0,0.0,25.0,60.0,-0.0029192268848419,-0.0,-2.409708149775998e-16,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,282.027587890625,280.89703369140625,286.1358947753906,282.5190734863281,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0617622232811377e-12,-3.801608357959489e-18,-1.0617584285735338e-12,1.541504554211648e-12,0.0,0.0,0.0,25.0,60.0,-0.0006704841507598,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,282.027587890625,280.89703369140625,286.1358947753906,282.5190734863281,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0617622232811377e-12,-3.801608357959489e-18,-1.0617584285735338e-12,1.541504554211648e-12,0.0,0.0,0.0,25.0,60.0,-0.0006704841507598,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,282.00201416015625,280.8813171386719,286.1358947753906,282.5190734863281,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.760288526783524e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-0.0001453833247069,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,282.00201416015625,280.8813171386719,286.1358947753906,282.5190734863281,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.760288526783524e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-0.0001453833247069,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.9881286621094,280.8721008300781,286.1358947753906,282.5190734863281,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5937439085469962e-12,-1.1418753761418097e-18,1.593744992749169e-12,-2.795476090194926e-12,0.0,0.0,0.0,25.0,60.0,-7.60252441978082e-05,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.9735717773437,280.862060546875,286.1358947753906,282.5190734863281,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5937439085469962e-12,-1.141875479539386e-18,1.593744992749169e-12,-2.795476090194926e-12,0.0,0.0,0.0,25.0,60.0,-4.192627966403961e-05,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.9552001953125,280.848876953125,286.1358947753906,282.5190734863281,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5937439085469962e-12,-1.1418751693466565e-18,1.593744992749169e-12,-2.795476090194926e-12,0.0,0.0,0.0,25.0,60.0,-2.2841719328425825e-05,-0.0,-7.707245586184485e-37,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.94244384765625,280.8394775390625,286.1358947753906,282.5190734863281,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5937439085469962e-12,-1.1418751693466565e-18,1.593744992749169e-12,-2.795476090194926e-12,0.0,0.0,0.0,25.0,60.0,-1.5584761058562435e-05,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.90887451171875,280.81378173828125,286.1358947753906,282.5190734863281,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.760288319988371e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-9.55586256168317e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.90887451171875,280.81378173828125,286.1358947753906,282.5190734863281,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.760288319988371e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-9.55586256168317e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.87310791015625,280.7852783203125,286.1358947753906,282.5190734863281,285.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0617622232811377e-12,-3.801608357959489e-18,-1.0617584285735338e-12,1.541504554211648e-12,0.0,0.0,0.0,25.0,60.0,-7.827061381249223e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.87310791015625,280.7852783203125,286.1358947753906,282.5190734863281,285.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0617622232811377e-12,-3.801608357959489e-18,-1.0617584285735338e-12,1.541504554211648e-12,0.0,0.0,0.0,25.0,60.0,-7.827061381249223e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.8353576660156,280.7541198730469,286.1358947753906,282.5190734863281,285.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.760288526783524e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-7.042292054393329e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.8353576660156,280.7541198730469,286.1358947753906,282.5190734863281,285.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.760288526783524e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-7.042292054393329e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.8158264160156,280.7376403808594,286.1358947753906,282.5190734863281,285.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.760288526783524e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-6.751638466084842e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.7958679199219,280.7206115722656,286.1358947753906,282.5190734863281,285.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,1.0617622232811377e-12,-3.801608357959489e-18,-1.0617584285735338e-12,1.541504554211648e-12,0.0,0.0,0.0,25.0,60.0,-6.487877726613078e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.7548522949219,280.6849365234375,286.1358947753906,282.5190734863281,285.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-7.0160704503108295e-12,2.940763976017392e-18,7.0160674145447466e-12,-8.106484233882938e-12,0.0,0.0,0.0,25.0,60.0,-6.012161520629888e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.7548522949219,280.6849365234375,286.1358947753906,282.5190734863281,285.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-7.0160704503108295e-12,2.940763976017392e-18,7.0160674145447466e-12,-8.106484233882938e-12,0.0,0.0,0.0,25.0,60.0,-6.012161520629888e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.7125549316406,280.6473388671875,286.1358947753906,282.5190734863281,285.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.760288526783524e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-5.580439392360859e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.7125549316406,280.6473388671875,286.1358947753906,282.5190734863281,285.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.760288526783524e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-5.580439392360859e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-5.116906247673579e-13,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-5.388353066688999e-13,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-3.979822927376725e-13,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-5.38834872988031e-13,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-2.5559972974958933e-12,285.1374206542969,294.1499938964844,281.669189453125,280.6080627441406,286.1358947753906,282.5190734863281,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.360564426902913e-12,2.810312268442585e-19,4.360563993222044e-12,-3.7695033726359295e-12,0.0,0.0,0.0,25.0,60.0,-5.181940650800243e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-5.116906247673579e-13,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-5.388353066688999e-13,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-3.979822927376725e-13,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-5.38834872988031e-13,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-2.5559972974958933e-12,285.1374206542969,294.1499938964844,281.669189453125,280.6080627441406,286.1358947753906,282.5190734863281,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.360564426902913e-12,2.810312268442585e-19,4.360563993222044e-12,-3.7695033726359295e-12,0.0,0.0,0.0,25.0,60.0,-5.181940650800243e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.6249694824219,280.5673217773437,286.1358947753906,282.5190734863281,285.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.760288526783524e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-4.8113824959727935e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.6249694824219,280.5673217773437,286.1358947753906,282.5190734863281,285.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.760288526783524e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-4.8113824959727935e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.6026611328125,280.5465087890625,286.1358947753906,282.5190734863281,285.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.760288526783524e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-4.636042831407394e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.5802001953125,280.525390625,286.1358947753906,282.5190734863281,285.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0617622232811377e-12,-3.801607944369183e-18,-1.0617584285735338e-12,1.541504554211648e-12,0.0,0.0,0.0,25.0,60.0,-4.467398412089096e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.54949951171875,280.4963073730469,286.1358947753906,282.5190734863281,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,1.0617622232811377e-12,-3.801607944369183e-18,-1.0617584285735338e-12,1.541504554211648e-12,0.0,0.0,0.0,25.0,60.0,-4.248588538757758e-06,-0.0,-7.707246483015503e-37,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.5350341796875,280.48248291015625,286.1358947753906,282.5190734863281,285.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0617622232811377e-12,-3.801607944369183e-18,-1.0617584285735338e-12,1.541504554211648e-12,0.0,0.0,0.0,25.0,60.0,-4.15023896493949e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.48974609375,280.4388427734375,286.1358947753906,282.5190734863281,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.760288319988371e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-3.855099294014508e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.48974609375,280.4388427734375,286.1358947753906,282.5190734863281,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.760288319988371e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-3.855099294014508e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.44451904296875,280.3946838378906,286.1358947753906,282.5190734863281,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.0160704503108295e-12,2.940764182812544e-18,7.0160674145447466e-12,-8.106484233882938e-12,0.0,0.0,0.0,25.0,60.0,-3.5824350561597385e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.44451904296875,280.3946838378906,286.1358947753906,282.5190734863281,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.0160704503108295e-12,2.940764182812544e-18,7.0160674145447466e-12,-8.106484233882938e-12,0.0,0.0,0.0,25.0,60.0,-3.5824350561597385e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.3996276855469,280.3502502441406,286.1358947753906,282.5190734863281,285.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5937439085469962e-12,-1.1418752727442333e-18,1.593744992749169e-12,-2.795476090194926e-12,0.0,0.0,0.0,25.0,60.0,-3.329286073494586e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.3996276855469,280.3502502441406,286.1358947753906,282.5190734863281,285.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5937439085469962e-12,-1.1418752727442333e-18,1.593744992749169e-12,-2.795476090194926e-12,0.0,0.0,0.0,25.0,60.0,-3.329286073494586e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,2.5584531238367897e-13,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,2.6941765333445e-13,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.9899114636883625e-13,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,2.694174364940155e-13,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.3773803710937,280.3280029296875,286.1358947753906,282.5190734863281,285.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,1.117419416545029e-12,-3.183195103920199e-18,-1.1174162723587289e-12,-1.3997203190344728e-13,0.0,0.0,0.0,25.0,60.0,-3.2093721529236063e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.35528564453125,280.3057861328125,286.1358947753906,282.5190734863281,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.760288319988371e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-3.093648047070019e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.3117370605469,280.2615051269531,286.1358947753906,282.5190734863281,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.7602881131932182e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-2.8747697342623724e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.3117370605469,280.2615051269531,286.1358947753906,282.5190734863281,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.7602881131932182e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-2.8747697342623724e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
