time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195540,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.2691955566406,280.2176818847656,286.1358947753906,282.5190734863281,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5937439085469962e-12,-1.1418749625515032e-18,1.593744992749169e-12,-2.795476090194926e-12,0.0,0.0,0.0,25.0,60.0,-2.6716493266576435e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.2691955566406,280.2176818847656,286.1358947753906,282.5190734863281,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5937439085469962e-12,-1.1418749625515032e-18,1.593744992749169e-12,-2.795476090194926e-12,0.0,0.0,0.0,25.0,60.0,-2.6716493266576435e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.2279052734375,280.17449951171875,286.1358947753906,282.5190734863281,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0617622232811377e-12,-3.801607944369183e-18,-1.0617584285735338e-12,1.541504554211648e-12,0.0,0.0,0.0,25.0,60.0,-2.483011257936596e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.2279052734375,280.17449951171875,286.1358947753906,282.5190734863281,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0617622232811377e-12,-3.801607944369183e-18,-1.0617584285735338e-12,1.541504554211648e-12,0.0,0.0,0.0,25.0,60.0,-2.483011257936596e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.1880798339844,280.1322326660156,286.1358947753906,282.5190734863281,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.7602881131932182e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-2.307717522853636e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.1880798339844,280.1322326660156,286.1358947753906,282.5190734863281,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.7602881131932182e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-2.307717522853636e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.1687927246094,280.11151123046875,286.1358947753906,282.5190734863281,285.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.760287906398065e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-2.2255812837101985e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,2.5584531238367897e-13,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,2.6941765333445e-13,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.9899114636883625e-13,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,2.694174364940155e-13,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.1499328613281,280.0910949707031,286.1358947753906,282.5190734863281,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.117419416545029e-12,-3.1831944835347385e-18,-1.1174162723587289e-12,-1.3997203190344728e-13,0.0,0.0,0.0,25.0,60.0,-2.146450697182445e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,2.5584531238367897e-13,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,2.6941765333445e-13,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.9899114636883625e-13,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,2.694174364940155e-13,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.12225341796875,280.06072998046875,286.1358947753906,282.5190734863281,285.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.117419416545029e-12,-3.1831948971250452e-18,-1.1174162723587289e-12,-1.3997203190344728e-13,0.0,0.0,0.0,25.0,60.0,-2.030339601333253e-06,-0.0,-5.066237789690421e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,2.5584531238367897e-13,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,2.6941765333445e-13,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.9899114636883625e-13,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,2.694174364940155e-13,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.1137390136719,280.05133056640625,286.1358947753906,282.5190734863281,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,1.117419416545029e-12,-3.1831948971250452e-18,-1.1174162723587289e-12,-1.3997203190344728e-13,0.0,0.0,0.0,25.0,60.0,-1.99522605726088e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.0797119140625,280.0131530761719,286.1358947753906,282.5190734863281,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.0160704503108295e-12,2.940763976017392e-18,7.0160674145447466e-12,-8.106484233882938e-12,0.0,0.0,0.0,25.0,60.0,-1.854658535194176e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.0797119140625,280.0131530761719,286.1358947753906,282.5190734863281,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.0160704503108295e-12,2.940763976017392e-18,7.0160674145447466e-12,-8.106484233882938e-12,0.0,0.0,0.0,25.0,60.0,-1.854658535194176e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.0480651855469,279.976806640625,286.1358947753906,282.5190734863281,285.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,1.0617622232811377e-12,-3.801608357959489e-18,-1.0617584285735338e-12,1.541504554211648e-12,0.0,0.0,0.0,25.0,60.0,-1.7236321809832589e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.0480651855469,279.976806640625,286.1358947753906,282.5190734863281,285.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,1.0617622232811377e-12,-3.801608357959489e-18,-1.0617584285735338e-12,1.541504554211648e-12,0.0,0.0,0.0,25.0,60.0,-1.7236321809832589e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.01904296875,279.9425048828125,286.1358947753906,282.5190734863281,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.760288526783524e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-1.6018509541027015e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,-2.5584531238367897e-13,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,-2.6941765333445e-13,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,-1.9899114636883625e-13,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,-2.694174364940155e-13,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,-1.2779986487479469e-12,285.1374206542969,294.1499938964844,281.01904296875,279.9425048828125,286.1358947753906,282.5190734863281,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6494011018108878e-12,-1.760288526783524e-18,1.6494028365343638e-12,-1.113999517632358e-12,0.0,0.0,0.0,25.0,60.0,-1.6018509541027015e-06,-0.0,-5.066788513209878e-25,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,281.0055847167969,279.9262084960937,286.1358947753906,282.5190734863281,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5937439085469962e-12,-1.1418752727442333e-18,1.593744992749169e-12,-2.795476090194926e-12,0.0,0.0,0.0,25.0,60.0,-1.5449681995960418e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0,285.1374206542969,294.1499938964844,280.99285888671875,279.9105224609375,286.1358947753906,282.5190734863281,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5937439085469962e-12,-1.1418753761418097e-18,1.593744992749169e-12,-2.795476090194926e-12,0.0,0.0,0.0,25.0,60.0,-1.4897703977112542e-06,-0.0,-0.0,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,6.419158538051303e-10,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,6.759688919721896e-10,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,4.99268792975016e-10,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,6.759683923718285e-10,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,3.2064984001323182e-09,285.1374206542969,294.1499938964844,280.96978759765625,279.88104248046875,286.1358947753906,282.5190734863281,285.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.842217903368919e-09,8.554643979145644e-15,6.842209465673932e-09,-1.5655491125698973e-08,0.0,0.0,0.0,25.0,60.0,-1.3835920981364325e-05,-0.0,-3.189584453766711e-18,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,6.419158538051303e-10,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,6.759688919721896e-10,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,4.99268792975016e-10,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,6.759683923718285e-10,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,3.2064984001323182e-09,285.1374206542969,294.1499938964844,280.96978759765625,279.88104248046875,286.1358947753906,282.5190734863281,285.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.842217903368919e-09,8.554643979145644e-15,6.842209465673932e-09,-1.5655491125698973e-08,0.0,0.0,0.0,25.0,60.0,-1.3835920981364325e-05,-0.0,-3.189584453766711e-18,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,2.2314827763381118e-09,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,2.349860750427979e-09,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.7356007742108659e-09,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,2.3498589740711395e-09,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,1.1146704004261211e-08,285.1374206542969,294.1499938964844,280.95001220703125,279.8543395996094,286.1358947753906,282.5190734863281,285.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.3775838187134468e-08,2.9735450755331856e-14,2.37758079890682e-08,-5.4406605443091394e-08,0.0,0.0,0.0,25.0,60.0,-1.0665442459867336e-05,-0.0,-3.854472395572957e-17,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,2.2314827763381118e-09,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,2.349860750427979e-09,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.7356007742108659e-09,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,2.3498589740711395e-09,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,1.1146704004261211e-08,285.1374206542969,294.1499938964844,280.95001220703125,279.8543395996094,286.1358947753906,282.5190734863281,285.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.3775838187134468e-08,2.9735450755331856e-14,2.37758079890682e-08,-5.4406605443091394e-08,0.0,0.0,0.0,25.0,60.0,-1.0665442459867336e-05,-0.0,-3.854472395572957e-17,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,1.329162415686369e-07,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,1.3996731240695226e-07,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.0337947742300457e-07,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,1.3996721293096925e-07,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,6.639432967858738e-07,285.1374206542969,294.1499938964844,280.93487548828125,279.8304748535156,286.1358947753906,282.5190734863281,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161844319460215e-06,1.771304023595599e-12,1.4161827266434557e-06,-3.240614205424208e-06,0.0,0.0,0.0,24.99999237060547,60.0,-0.0021826848387718,-0.0,-1.367520869764369e-13,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,1.329162415686369e-07,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,1.3996731240695226e-07,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.0337947742300457e-07,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,1.3996721293096925e-07,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,6.639432967858738e-07,285.1374206542969,294.1499938964844,280.93487548828125,279.8304748535156,286.1358947753906,282.5190734863281,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161844319460215e-06,1.771304023595599e-12,1.4161827266434557e-06,-3.240614205424208e-06,0.0,0.0,0.0,24.99999237060547,60.0,-0.0021826848387718,-0.0,-1.367520869764369e-13,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,7.123546765797073e-07,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,7.501444088120479e-07,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,5.540546226256993e-07,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,7.501438403778593e-07,298.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,3.558354592314572e-06,285.1373291015625,294.1499938964844,280.925537109375,279.8095397949219,286.1358947753906,282.51904296875,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.590029326820513e-06,9.493245599345723e-12,7.590020231873495e-06,-1.7367980035487562e-05,0.0,0.0,0.0,24.99995803833008,60.0,-0.0126890912652015,-0.0,-3.9279907451672536e-12,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,7.123546765797073e-07,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,7.501444088120479e-07,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,5.540546226256993e-07,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,7.501438403778593e-07,298.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,3.558354592314572e-06,285.1373291015625,294.1499938964844,280.925537109375,279.8095397949219,286.1358947753906,282.51904296875,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.590029326820513e-06,9.493245599345723e-12,7.590020231873495e-06,-1.7367980035487562e-05,0.0,0.0,0.0,24.99995803833008,60.0,-0.0126890912652015,-0.0,-3.9279907451672536e-12,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,1.246944975719089e-06,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,1.3130942306815996e-06,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.698477470010405e-07,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,1.31309320750006e-06,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,6.2287404034577776e-06,285.1373596191406,294.1499938964844,280.9229736328125,279.8001403808594,286.1358947753906,282.51910400390625,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.328604957961943e-05,1.6617603126878322e-11,1.3286033208714798e-05,-3.0401943149627183e-05,0.0,0.0,0.0,24.99992561340332,60.0,-0.0243464820086956,-0.0,-1.20357309188468e-11,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,2.00136946659768e-06,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,2.107540012730169e-06,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.5566232605124242e-06,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.107538421114441e-06,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.997241249948274e-06,285.13739013671875,294.1499938964844,280.9218444824219,279.79150390625,286.1358642578125,282.5191955566406,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.132440386048984e-05,2.667163885583524e-11,2.1324376575648785e-05,-4.879575499217026e-05,0.0,0.0,0.0,24.999879837036133,60.0,-0.0412659607827663,-0.0,-3.100504575304086e-11,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,3.753012151719304e-06,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,3.952105998905608e-06,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,2.9190146051405463e-06,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,3.952102815674152e-06,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,1.8747048670775257e-05,285.1375427246094,294.1499938964844,280.92303466796875,279.7787170410156,286.1357421875,282.51959228515625,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.99881973862648e-05,5.0015394603697416e-11,3.99881464545615e-05,-9.150320693152024e-05,0.0,0.0,0.0,24.999774932861328,60.0,-0.0831853002309799,-0.0,-1.0902793945444243e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,4.129653007112211e-06,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,4.348727088654414e-06,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,3.2119580737344222e-06,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,4.348723905422958e-06,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,2.062844578176737e-05,285.1375427246094,294.1499938964844,280.9237060546875,279.7765197753906,286.1356811523437,282.5196838378906,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.400132456794381e-05,5.503485514535278e-11,4.4001269998261705e-05,-0.000100686251244,0.0,0.0,0.0,24.99975204467773,60.0,-0.0925246477127075,-0.0,-1.3200944504188072e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,6.696861419186462e-06,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.052123237372143e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,5.208678885537665e-06,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,7.0521182351512834e-06,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,3.345216464367695e-05,285.13824462890625,294.1499938964844,280.9309997558594,279.7645568847656,286.1351623535156,282.5210876464844,285.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-7.135520718293265e-05,8.92477411418291e-11,7.135511987144127e-05,-0.0001632786734262,0.0,0.0,0.0,24.99959754943848,60.0,-0.1625037193298339,-0.0,-3.4715266772344933e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,6.696861419186462e-06,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.052123237372143e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,5.208678885537665e-06,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,7.0521182351512834e-06,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,3.345216464367695e-05,285.13824462890625,294.1499938964844,280.9309997558594,279.7645568847656,286.1351623535156,282.5210876464844,285.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-7.135520718293265e-05,8.92477411418291e-11,7.135511987144127e-05,-0.0001632786734262,0.0,0.0,0.0,24.99959754943848,60.0,-0.1625037193298339,-0.0,-3.4715266772344933e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.719247827888466e-06,297.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,1.0234844921797048e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,7.559428468084661e-06,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,1.0234836736344732e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,4.85495911561884e-05,285.1395263671875,294.1499938964844,280.943603515625,279.7557373046875,286.1340026855469,282.5235900878906,285.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035588720696,1.2952651451403338e-10,0.0001035587411024,-0.0002369687281316,0.0,0.0,0.0,24.99941635131836,60.0,-0.2458874434232711,-0.0,-7.312118133206981e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.719247827888466e-06,297.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,1.0234844921797048e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,7.559428468084661e-06,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,1.0234836736344732e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,4.85495911561884e-05,285.1395263671875,294.1499938964844,280.943603515625,279.7557373046875,286.1340026855469,282.5235900878906,285.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035588720696,1.2952651451403338e-10,0.0001035587411024,-0.0002369687281316,0.0,0.0,0.0,24.99941635131836,60.0,-0.2458874434232711,-0.0,-7.312118133206981e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,1.5198075743683148e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,1.60043182404479e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,1.1820746294688432e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,1.600430732651148e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,7.591743633383885e-05,285.14215087890625,294.1499938964844,280.96142578125,279.75006103515625,286.1312255859375,282.5279846191406,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000161935473443,2.0254131705144118e-10,0.0001619352842681,-0.0003705493872985,0.0,0.0,0.0,24.99908828735352,60.0,-0.3716161549091339,-0.0,-1.787948789022664e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,1.5198075743683148e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,1.60043182404479e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,1.1820746294688432e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,1.600430732651148e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,7.591743633383885e-05,285.14215087890625,294.1499938964844,280.96142578125,279.75006103515625,286.1312255859375,282.5279846191406,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000161935473443,2.0254131705144118e-10,0.0001619352842681,-0.0003705493872985,0.0,0.0,0.0,24.99908828735352,60.0,-0.3716161549091339,-0.0,-1.787948789022664e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,1.9860593965859152e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,2.091417991323397e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,1.5447156329173595e-05,297.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,2.091416354232933e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.920765296556056e-05,285.144287109375,294.1499938964844,280.9722595214844,279.7484130859375,286.1283874511719,282.5308532714844,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116141840815,2.6467725233736417e-10,0.000211613922147,-0.000484227144625,0.0,0.0,0.0,24.99880790710449,60.0,-0.4691500961780548,-0.0,-3.053249653106604e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,2.62649409705773e-05,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,2.765826866379939e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,2.0428322386578657e-05,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,2.765824865491595e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,0.0001311986416112,285.14715576171875,294.1499938964844,280.9843444824219,279.7475891113281,286.12335205078125,282.53326416015625,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798521309159,3.50026230222511e-10,0.00027985178167,-0.0006403731531463,0.0,0.0,0.0,24.998424530029297,60.0,-0.6082732677459717,-0.0,-5.339869879605885e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,4.4049756979802623e-05,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,4.6386550820898265e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,3.4260978281963617e-05,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,4.6386518079089e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.0002200373564846,285.1531066894531,294.1499938964844,281.01226806640625,279.7483825683594,286.0999450683594,282.5282592773437,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707499756477,5.88443682669748e-10,0.0004707493644673,-0.0010762787424027,0.0,0.0,0.0,24.99734878540039,60.0,-1.0286935567855835,-0.0,-1.5019821830719593e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
