time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197880,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,4.4049756979802623e-05,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,4.6386550820898265e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,3.4260978281963617e-05,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,4.6386518079089e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.0002200373564846,285.1531066894531,294.1499938964844,281.01226806640625,279.7483825683594,286.0999450683594,282.5282592773437,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707499756477,5.88443682669748e-10,0.0004707493644673,-0.0010762787424027,0.0,0.0,0.0,24.99734878540039,60.0,-1.0286935567855835,-0.0,-1.5019821830719593e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.002403385238722e-05,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,9.479971777182072e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,7.001881022006273e-05,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.47996522882022e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,0.0004496881156228,285.155517578125,294.1499938964844,281.0450439453125,279.7524719238281,286.04351806640625,282.5091857910156,285.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008096547680906,9.457739036378143e-10,0.0008096538367681,-0.0016767997294664,0.0,0.0,0.0,24.99546432495117,60.0,-1.7585164308547974,-0.0,-6.273278785329239e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.002403385238722e-05,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,9.479971777182072e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,7.001881022006273e-05,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.47996522882022e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,0.0004496881156228,285.155517578125,294.1499938964844,281.0450439453125,279.7524719238281,286.04351806640625,282.5091857910156,285.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008096547680906,9.457739036378143e-10,0.0008096538367681,-0.0016767997294664,0.0,0.0,0.0,24.99546432495117,60.0,-1.7585164308547974,-0.0,-6.273278785329239e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,9.005283936858177e-05,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,9.483005123911424e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,7.00412128935568e-05,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.482997847953813e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,0.0004498320049606,285.16754150390625,294.1499938964844,281.08258056640625,279.75994873046875,285.9638671875,282.48419189453125,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690422448329,1.1409628797309779e-09,0.0009690410806797,-0.0020305658690631,0.0,0.0,0.0,24.99457359313965,60.0,-2.40027928352356,-0.0,-6.277290509615342e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,9.005283936858177e-05,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,9.483005123911424e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,7.00412128935568e-05,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.482997847953813e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,0.0004498320049606,285.16754150390625,294.1499938964844,281.08258056640625,279.75994873046875,285.9638671875,282.48419189453125,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690422448329,1.1409628797309779e-09,0.0009690410806797,-0.0020305658690631,0.0,0.0,0.0,24.99457359313965,60.0,-2.40027928352356,-0.0,-6.277290509615342e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,9.009485802380368e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,9.487430361332372e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,7.007389649515972e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.487423085374758e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,0.0004500419017858,285.1668701171875,294.1499938964844,281.124755859375,279.77081298828125,285.88153076171875,282.4560241699219,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599726763553,1.1837559821259447e-09,0.0009599714539945,-0.002152138389647,0.0,0.0,0.0,24.994600296020508,60.0,-2.603372812271118,-0.0,-6.283147513386211e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,9.009485802380368e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,9.487430361332372e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,7.007389649515972e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.487423085374758e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,0.0004500419017858,285.1668701171875,294.1499938964844,281.124755859375,279.77081298828125,285.88153076171875,282.4560241699219,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599726763553,1.1837559821259447e-09,0.0009599714539945,-0.002152138389647,0.0,0.0,0.0,24.994600296020508,60.0,-2.603372812271118,-0.0,-6.283147513386211e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,9.009784844238312e-05,297.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.487744682701305e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,7.007621752563864e-05,297.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.48773740674369e-05,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0004500568320509,285.1665344238281,294.1499938964844,281.1475524902344,279.77752685546875,285.841064453125,282.4420166015625,285.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600043413229,1.187460463292211e-09,0.0009600031771697,-0.0021618457976728,0.0,0.0,0.0,24.994598388671875,60.0,-2.6104841232299805,-0.0,-6.28356175980116e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.01086677913554e-05,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,9.488884097663686e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,7.008463580859825e-05,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,9.488877549301832e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.000450110877864,285.16619873046875,294.1499938964844,281.1714782714844,279.7851257324219,285.8011169433594,282.4281616210937,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601194178685,1.2009269134694023e-09,0.0009601181955076,-0.0021971340756863,0.0,0.0,0.0,24.994592666625977,60.0,-2.6036009788513184,-0.0,-6.285069531486442e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,9.023083839565516e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,9.501749445917083e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,7.017965981503949e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.501742897555232e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0004507211560849,285.16558837890625,294.1499938964844,281.2183532714844,279.8013916015625,285.7290344238281,282.39990234375,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614203008823,1.353109402302266e-09,0.0009614189621061,-0.0025959203485399,0.0,0.0,0.0,24.994516372680664,60.0,-2.580161571502685,-0.0,-6.302121136059213e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,9.025113104144113e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.503885667072608e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,7.019544136710465e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,9.503879118710756e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,0.0004508225247263,285.16552734375,294.1499938964844,281.2225952148437,279.8029479980469,285.72283935546875,282.3970031738281,285.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616364259272,1.3783865160377218e-09,0.0009616350289434,-0.0026621576398611,0.0,0.0,0.0,24.994503021240234,60.0,-2.57796049118042,-0.0,-6.30495549103216e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,9.061885066330432e-05,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.542608313495292e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,7.048144470900297e-05,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.54260176513344e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.000452659354778,285.1648864746094,294.1499938964844,281.2780456542969,279.8243408203125,285.6466064453125,282.350341796875,285.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965553743299,1.836486740458553e-09,0.0009655518806539,-0.0038625751622021,0.0,0.0,0.0,24.99427604675293,60.0,-2.550553798675537,-0.0,-6.356435022780715e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,9.061885066330432e-05,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.542608313495292e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,7.048144470900297e-05,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.54260176513344e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.000452659354778,285.1648864746094,294.1499938964844,281.2780456542969,279.8243408203125,285.6466064453125,282.350341796875,285.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965553743299,1.836486740458553e-09,0.0009655518806539,-0.0038625751622021,0.0,0.0,0.0,24.99427604675293,60.0,-2.550553798675537,-0.0,-6.356435022780715e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.098849113797768e-05,297.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,9.581533231539652e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,7.07689396222122e-05,297.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,9.5815266831778e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0004545057890936,285.16424560546875,294.1499938964844,281.3376770019531,279.8493347167969,285.5722961425781,282.2860717773437,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694924810901,2.296982382077317e-09,0.0009694902109913,-0.0050692521035671,0.0,0.0,0.0,24.994049072265625,60.0,-2.5228586196899414,-0.0,-6.408394170875908e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.098849113797768e-05,297.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,9.581533231539652e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,7.07689396222122e-05,297.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,9.5815266831778e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0004545057890936,285.16424560546875,294.1499938964844,281.3376770019531,279.8493347167969,285.5722961425781,282.2860717773437,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694924810901,2.296982382077317e-09,0.0009694902109913,-0.0050692521035671,0.0,0.0,0.0,24.994049072265625,60.0,-2.5228586196899414,-0.0,-6.408394170875908e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.13902258616872e-05,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.62383855949156e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,7.10813983459957e-05,297.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.623832011129708e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,0.0004565125564113,285.1636047363281,294.1499938964844,281.4013977050781,279.87799072265625,285.5000305175781,282.2123718261719,285.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737720247358,2.797468701132288e-09,0.000973769230768,-0.0063806963153183,0.0,0.0,0.0,24.99380111694336,60.0,-2.491663694381714,-0.0,-6.465105428787865e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.13902258616872e-05,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.62383855949156e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,7.10813983459957e-05,297.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.623832011129708e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,0.0004565125564113,285.1636047363281,294.1499938964844,281.4013977050781,279.87799072265625,285.5000305175781,282.2123718261719,285.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737720247358,2.797468701132288e-09,0.000973769230768,-0.0063806963153183,0.0,0.0,0.0,24.99380111694336,60.0,-2.491663694381714,-0.0,-6.465105428787865e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,9.143265924649312e-05,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.62830672506243e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,7.111440208973363e-05,297.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.628300176700576e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,0.0004567245196085,285.16326904296875,294.1499938964844,281.43475341796875,279.89373779296875,285.4647216796875,282.17413330078125,285.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742260444909,2.8503195359519395e-09,0.0009742231923155,-0.006519179791212,0.0,0.0,0.0,24.9937744140625,60.0,-2.474539995193481,-0.0,-6.471108093819566e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.148643584921956e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,9.633968875277787e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,7.115622429409996e-05,297.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,9.633963054511696e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,0.0004569931479636,285.1629638671875,294.1499938964844,281.4691162109375,279.910400390625,285.42999267578125,282.1390686035156,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097479816759,2.917302621696649e-09,0.0009747951989993,-0.0066946963779628,0.0,0.0,0.0,24.99374008178711,60.0,-2.454408407211304,-0.0,-6.4787208486905e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.15340569918044e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.638984192861244e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,7.119326619431376e-05,297.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,9.638977644499393e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0004572310426738,285.1623229980469,294.1499938964844,281.5406494140625,279.94659423828125,285.3623046875,282.0766296386719,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766082931814712e-09,0.0009753030608408,-0.0068500936031341,0.0,0.0,0.0,24.993711471557617,60.0,-2.410620212554932,-0.0,-6.485464609795599e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.15340569918044e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.638984192861244e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,7.119326619431376e-05,297.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,9.638977644499393e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0004572310426738,285.1623229980469,294.1499938964844,281.5406494140625,279.94659423828125,285.3623046875,282.0766296386719,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766082931814712e-09,0.0009753030608408,-0.0068500936031341,0.0,0.0,0.0,24.993711471557617,60.0,-2.410620212554932,-0.0,-6.485464609795599e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,9.134766150964424e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.61935584200546e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,7.104829273885116e-05,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,9.619349293643607e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,0.0004562999529298,285.1617126464844,294.1499938964844,281.6159362792969,279.9866638183594,285.2970275878906,282.0295104980469,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415110878646,0.0,0.0,0.0,24.993825912475582,60.0,-2.359394788742065,-0.0,-6.459074342046733e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,9.134766150964424e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.61935584200546e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,7.104829273885116e-05,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,9.619349293643607e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,0.0004562999529298,285.1617126464844,294.1499938964844,281.6159362792969,279.9866638183594,285.2970275878906,282.0295104980469,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415110878646,0.0,0.0,0.0,24.993825912475582,60.0,-2.359394788742065,-0.0,-6.459074342046733e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.130507532972842e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,9.61487094173208e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,7.101516530383378e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.614864393370226e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.000456087233033,285.1610717773437,294.1499938964844,281.6948547363281,280.0306701660156,285.2342834472656,281.9969787597656,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263434329016e-09,0.0009728622972033,-0.0061024036258459,0.0,0.0,0.0,24.993852615356445,60.0,-2.304460525512696,-0.0,-6.453049650190223e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.130507532972842e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,9.61487094173208e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,7.101516530383378e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.614864393370226e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.000456087233033,285.1610717773437,294.1499938964844,281.6948547363281,280.0306701660156,285.2342834472656,281.9969787597656,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263434329016e-09,0.0009728622972033,-0.0061024036258459,0.0,0.0,0.0,24.993852615356445,60.0,-2.304460525512696,-0.0,-6.453049650190223e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.16214776225388e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.648189006838948e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,7.12612527422607e-05,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,9.648183186072856e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0004576677165459,285.16046142578125,294.1499938964844,281.7773132324219,280.07867431640625,285.1739807128906,281.97271728515625,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,24.9936580657959,60.0,-2.253509759902954,-0.0,-6.497847948594426e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.16214776225388e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.648189006838948e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,7.12612527422607e-05,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,9.648183186072856e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0004576677165459,285.16046142578125,294.1499938964844,281.7773132324219,280.07867431640625,285.1739807128906,281.97271728515625,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,24.9936580657959,60.0,-2.253509759902954,-0.0,-6.497847948594426e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,9.188785770675167e-05,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.676240006228908e-05,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,7.146843563532457e-05,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,9.676234185462818e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0004589983436744,285.16015625,294.1499938964844,281.81982421875,280.1042175292969,285.1446838378906,281.9629821777344,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172948915056622e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,24.99349403381348,60.0,-2.2300469875335693,-0.0,-6.535685059816387e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,9.219135972671212e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.708201105240732e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,7.170449680415913e-05,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.70819528447464e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.0004605144204106,285.15985107421875,294.1499938964844,281.8631591796875,280.1307983398437,285.1159362792969,281.9554443359375,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,24.993305206298828,60.0,-2.2073473930358887,-0.0,-6.578929401257484e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,9.279460937250406e-05,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,9.771726035978644e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,7.217368693090975e-05,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.771719487616792e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,0.0004635277728084,285.1592712402344,294.1499938964844,281.9496765136719,280.1853942871094,285.0616149902344,281.9496765136719,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887339547276,4.546967247165412e-09,0.00098872941453,-0.0109646767377853,0.0,0.0,0.0,24.99293327331543,60.0,-2.163137197494507,-0.0,-6.665305818387425e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.28119188756682e-05,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,9.773548663360998e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,7.21871547284536e-05,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.773542842594908e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,0.0004636142693925,285.15924072265625,294.1499938964844,281.9523010253906,280.18707275390625,285.06005859375,281.9497375488281,285.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889178909361,4.5685353278202e-09,0.0009889133507385,-0.0110211865976452,0.0,0.0,0.0,24.99292182922364,60.0,-2.1617960929870605,-0.0,-6.667792717962584e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.335501090390608e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.83073841780424e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,7.260955317178741e-05,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.83073259703815e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.000466327095637,285.1586303710937,294.1499938964844,282.04461669921875,280.24761962890625,285.0062866210937,281.95916748046875,285.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,24.99258613586425,60.0,-2.113302707672119,-0.0,-6.746051184336467e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.335501090390608e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.83073841780424e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,7.260955317178741e-05,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.83073259703815e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.000466327095637,285.1586303710937,294.1499938964844,282.04461669921875,280.24761962890625,285.0062866210937,281.95916748046875,285.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,24.99258613586425,60.0,-2.113302707672119,-0.0,-6.746051184336467e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.380862320540472e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,9.878506534732878e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,7.296236435649917e-05,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.878499986371024e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0004685930034611,285.15802001953125,294.1499938964844,282.1400146484375,280.3125,284.9548645019531,281.98663330078125,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.8102695987827255e-09,0.0009995324071496,-0.0142743336036801,0.0,0.0,0.0,24.992307662963867,60.0,-2.0598838329315186,-0.0,-6.811765018710504e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.380862320540472e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,9.878506534732878e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,7.296236435649917e-05,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.878499986371024e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0004685930034611,285.15802001953125,294.1499938964844,282.1400146484375,280.3125,284.9548645019531,281.98663330078125,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.8102695987827255e-09,0.0009995324071496,-0.0142743336036801,0.0,0.0,0.0,24.992307662963867,60.0,-2.0598838329315186,-0.0,-6.811765018710504e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.394579683430492e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,9.892951493384317e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,7.306905899895355e-05,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.892945672618224e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0004692782240454,285.15740966796875,294.1499938964844,282.23834228515625,280.3818664550781,284.9059753417969,282.0314636230469,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981151129930141e-09,0.001000995398499,-0.0147219821810722,0.0,0.0,0.0,24.99222183227539,60.0,-1.9999568462371824,-0.0,-6.831697874076782e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.394579683430492e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,9.892951493384317e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,7.306905899895355e-05,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.892945672618224e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0004692782240454,285.15740966796875,294.1499938964844,282.23834228515625,280.3818664550781,284.9059753417969,282.0314636230469,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981151129930141e-09,0.001000995398499,-0.0147219821810722,0.0,0.0,0.0,24.99222183227539,60.0,-1.9999568462371824,-0.0,-6.831697874076782e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.391526691615582e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,9.889736247714608e-05,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,7.304530299734324e-05,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,9.889730426948518e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,0.0004691256908699,285.1571044921875,294.1499938964844,282.2886047363281,280.4182434082031,284.8825378417969,282.0585327148437,285.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,24.99224090576172,60.0,-1.9663357734680176,-0.0,-6.827256271435544e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.390573541168123e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,9.888732893159612e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,7.3037896072492e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.888727072393522e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,0.0004690781061071,285.1568298339844,294.1499938964844,282.33953857421875,280.4557800292969,284.8597106933594,282.0880126953125,285.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,24.992246627807617,60.0,-1.9317004680633545,-0.0,-6.825869292015342e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
