time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200220,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.387917816638948e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.88593528745696e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,7.301723235286772e-05,297.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.88593019428663e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0004689454508479,285.15625,294.1499938964844,282.4404296875,280.5320129394531,284.8173522949219,282.1520690917969,285.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002908529713,5.898090016387414e-09,0.0010002850322052,-0.0145043917000293,0.0,0.0,0.0,24.992263793945312,60.0,-1.8624838590621948,-0.0,-6.822005360618277e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.387845057062803e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.885859617497772e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,7.301667210413143e-05,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.88585379673168e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,0.0004689418128691,285.1562194824219,294.1499938964844,282.4434509277344,280.53436279296875,284.8161315917969,282.1540832519531,285.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188515291418e-09,0.0010002772323787,-0.0145020307973027,0.0,0.0,0.0,24.992263793945312,60.0,-1.860402584075928,-0.0,-6.821900200293386e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,9.386510646436363e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.884453902486712e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,7.300628931261599e-05,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.88444808172062e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,0.0004688751650974,285.1556396484375,294.1499938964844,282.54998779296875,280.6177062988281,284.7751770019531,282.2281494140625,285.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,24.992271423339844,60.0,-1.7872217893600464,-0.0,-6.819957576453818e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,9.386510646436363e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.884453902486712e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,7.300628931261599e-05,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.88444808172062e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,0.0004688751650974,285.1556396484375,294.1499938964844,282.54998779296875,280.6177062988281,284.7751770019531,282.2281494140625,285.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,24.992271423339844,60.0,-1.7872217893600464,-0.0,-6.819957576453818e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,9.388024045620114e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,9.88604806479998e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,7.301806181203574e-05,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.886042244033888e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,0.0004689507768489,285.155029296875,294.1499938964844,282.6585693359375,280.70709228515625,284.7369384765625,282.3095703125,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,24.99226188659668,60.0,-1.712782382965088,-0.0,-6.822153864050051e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,9.388024045620114e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,9.88604806479998e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,7.301806181203574e-05,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.886042244033888e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,0.0004689507768489,285.155029296875,294.1499938964844,282.6585693359375,280.70709228515625,284.7369384765625,282.3095703125,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,24.99226188659668,60.0,-1.712782382965088,-0.0,-6.822153864050051e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.391347703058273e-05,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,9.889547800412402e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,7.304391328943893e-05,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.88954197964631e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.0004691168142016,285.1544494628906,294.1499938964844,282.7686462402344,280.8034362792969,284.7012023925781,282.3972473144531,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,24.99224281311035,60.0,-1.6375610828399658,-0.0,-6.826982001939541e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.391347703058273e-05,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,9.889547800412402e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,7.304391328943893e-05,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.88954197964631e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.0004691168142016,285.1544494628906,294.1499938964844,282.7686462402344,280.8034362792969,284.7012023925781,282.3972473144531,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,24.99224281311035,60.0,-1.6375610828399658,-0.0,-6.826982001939541e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.392986248712988e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.891272929962724e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,7.305665349122137e-05,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.891267109196632e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0004691986541729,285.1541748046875,294.1499938964844,282.8242492675781,280.8540954589844,284.6843566894531,282.443359375,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961144022847975e-09,0.0010008240351453,-0.0146695720031857,0.0,0.0,0.0,24.992231369018555,60.0,-1.5995681285858154,-0.0,-6.829362320104337e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.395880624651908e-05,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,9.894320101011544e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,7.307916530407965e-05,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,9.894315007841216e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0004693432128988,285.15386962890625,294.1499938964844,282.8802185058594,280.9063415527344,284.66815185546875,282.49078369140625,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997188523565455e-09,0.0010011320700868,-0.0147639941424131,0.0,0.0,0.0,24.99221420288086,60.0,-1.5613796710968018,-0.0,-6.83357015418551e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.378976392326877e-05,297.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.876520198304206e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,7.294768874999136e-05,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,9.876514377538116e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0004684988525696,285.1532897949219,294.1499938964844,282.9933166503906,281.0154113769531,284.6375732421875,282.5875549316406,285.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,24.992319107055664,60.0,-1.4831067323684692,-0.0,-6.809001007468396e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.378976392326877e-05,297.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.876520198304206e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,7.294768874999136e-05,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,9.876514377538116e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0004684988525696,285.1532897949219,294.1499938964844,282.9933166503906,281.0154113769531,284.6375732421875,282.5875549316406,285.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,24.992319107055664,60.0,-1.4831067323684692,-0.0,-6.809001007468396e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.331505134468898e-05,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.826530003920196e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,7.2578463004902e-05,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.826524910749868e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,0.0004661275597754,285.1527099609375,294.1499938964844,283.10791015625,281.1302490234375,284.6097106933594,282.67974853515625,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.1950883594997785e-09,0.0009942749748006,-0.0126627013087272,0.0,0.0,0.0,24.992610931396484,60.0,-1.3992382287979126,-0.0,-6.74024533964257e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.331505134468898e-05,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.826530003920196e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,7.2578463004902e-05,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.826524910749868e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,0.0004661275597754,285.1527099609375,294.1499938964844,283.10791015625,281.1302490234375,284.6097106933594,282.67974853515625,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.1950883594997785e-09,0.0009942749748006,-0.0126627013087272,0.0,0.0,0.0,24.992610931396484,60.0,-1.3992382287979126,-0.0,-6.74024533964257e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.274668991565704e-05,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,9.766678704181686e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,7.213640492409468e-05,297.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.766673611011356e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0004632884811144,285.15216064453125,294.1499938964844,283.2240295410156,281.2504272460937,284.5843811035156,282.76483154296875,285.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.4869441495620785e-09,0.0009882198646664,-0.0108074126765131,0.0,0.0,0.0,24.99296188354492,60.0,-1.3126909732818604,-0.0,-6.658385842683856e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.274668991565704e-05,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,9.766678704181686e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,7.213640492409468e-05,297.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.766673611011356e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0004632884811144,285.15216064453125,294.1499938964844,283.2240295410156,281.2504272460937,284.5843811035156,282.76483154296875,285.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.4869441495620785e-09,0.0009882198646664,-0.0108074126765131,0.0,0.0,0.0,24.99296188354492,60.0,-1.3126909732818604,-0.0,-6.658385842683856e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.210617281496523e-05,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.699229121906684e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,7.163822010625154e-05,297.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.699224028736352e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.000460088980617,285.1515808105469,294.1499938964844,283.34161376953125,281.37554931640625,284.5617980957031,282.8394775390625,285.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889122867478355e-09,0.0009813958313316,-0.0087164919823408,0.0,0.0,0.0,24.993358612060547,60.0,-1.2245385646820068,-0.0,-6.566734356283632e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.210617281496523e-05,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.699229121906684e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,7.163822010625154e-05,297.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.699224028736352e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.000460088980617,285.1515808105469,294.1499938964844,283.34161376953125,281.37554931640625,284.5617980957031,282.8394775390625,285.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889122867478355e-09,0.0009813958313316,-0.0087164919823408,0.0,0.0,0.0,24.993358612060547,60.0,-1.2245385646820068,-0.0,-6.566734356283632e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.180716733681038e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.667742415331304e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,7.140566594898701e-05,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.667737322160974e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,0.0004585954011417,285.1513061523437,294.1499938964844,283.4009704589844,281.4398498535156,284.5514831542969,282.8724060058594,285.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.3163749524334203e-09,0.0009782100096344,-0.007740369066596,0.0,0.0,0.0,24.99354362487793,60.0,-1.1803733110427856,-0.0,-6.52416645152698e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.155938460025936e-05,297.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.64165010373108e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,7.121294038370252e-05,297.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.641645010560752e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,0.0004573576734401,285.1510314941406,294.1499938964844,283.460693359375,281.50518798828125,284.54180908203125,282.9029541015625,285.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,24.993696212768555,60.0,-1.1364952325820925,-0.0,-6.488996007192327e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.132484410656616e-05,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.616951865609737e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,7.103051757439971e-05,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.616946772439404e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.000456186098745,285.1504821777344,294.1499938964844,283.5812683105469,281.6388854980469,284.5242919921875,282.9605407714844,285.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657186597585,0.0,0.0,0.0,24.99384117126465,60.0,-1.0507360696792605,-0.0,-6.455791634607523e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.132484410656616e-05,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.616951865609737e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,7.103051757439971e-05,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.616946772439404e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.000456186098745,285.1504821777344,294.1499938964844,283.5812683105469,281.6388854980469,284.5242919921875,282.9605407714844,285.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657186597585,0.0,0.0,0.0,24.99384117126465,60.0,-1.0507360696792605,-0.0,-6.455791634607523e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.14593692868948e-05,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,9.631117427488788e-05,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,7.113514584489167e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.63111233431846e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0004568580770865,285.1499328613281,294.1499938964844,283.70330810546875,281.7762145996094,284.5091857910156,283.0233764648437,285.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998950681781e-09,0.0009745014831423,-0.0066048107109963,0.0,0.0,0.0,24.993757247924805,60.0,-0.9683249592781068,-0.0,-6.47482139015665e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.14593692868948e-05,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,9.631117427488788e-05,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,7.113514584489167e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.63111233431846e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0004568580770865,285.1499328613281,294.1499938964844,283.70330810546875,281.7762145996094,284.5091857910156,283.0233764648437,285.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998950681781e-09,0.0009745014831423,-0.0066048107109963,0.0,0.0,0.0,24.993757247924805,60.0,-0.9683249592781068,-0.0,-6.47482139015665e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.162333299173042e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,9.648383274907246e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,7.126267882995307e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.648378909332678e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004576771170832,285.1493835449219,294.1499938964844,283.82684326171875,281.91668701171875,284.4963684082031,283.0986328125,285.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872593370645522e-09,0.0009762489935383,-0.0071400301530957,0.0,0.0,0.0,24.993656158447266,60.0,-0.8871408700942993,-0.0,-6.498056137616004e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.162333299173042e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,9.648383274907246e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,7.126267882995307e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.648378909332678e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004576771170832,285.1493835449219,294.1499938964844,283.82684326171875,281.91668701171875,284.4963684082031,283.0986328125,285.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872593370645522e-09,0.0009762489935383,-0.0071400301530957,0.0,0.0,0.0,24.993656158447266,60.0,-0.8871408700942993,-0.0,-6.498056137616004e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,9.153338760370389e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.638912160880864e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,7.11927204974927e-05,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,9.638907067710534e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.0004572278412524,285.1488342285156,294.1499938964844,283.95184326171875,282.0599365234375,284.48590087890625,283.1797180175781,285.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,24.993711471557617,60.0,-0.8035305738449097,-0.0,-6.48530189550911e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,9.153338760370389e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.638912160880864e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,7.11927204974927e-05,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,9.638907067710534e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.0004572278412524,285.1488342285156,294.1499938964844,283.95184326171875,282.0599365234375,284.48590087890625,283.1797180175781,285.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,24.993711471557617,60.0,-0.8035305738449097,-0.0,-6.48530189550911e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.1558278654702e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.641532960813493e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,7.121207454474643e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.641527867643164e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0004573521437123,285.1485595703125,294.1499938964844,284.014892578125,282.1324157714844,284.4815673828125,283.2209777832031,285.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006175308684078e-09,0.0009755551582202,-0.0069275684654712,0.0,0.0,0.0,24.993696212768555,60.0,-0.7610703110694885,-0.0,-6.488827608563953e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,9.129338286584245e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.613638394512236e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,7.100604852894321e-05,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.613634028937668e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,0.0004560289671644,285.1482849121094,294.1499938964844,284.0783386230469,282.2054138183594,284.47784423828125,283.2606811523437,285.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.67614619353651e-09,0.0009727351716719,-0.0060627893544733,0.0,0.0,0.0,24.993860244750977,60.0,-0.7179459929466248,-0.0,-6.4513344000261e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.094797860598192e-05,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.577265154803172e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,7.073739834595472e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.577260789228605e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0004543036047834,285.1477355957031,294.1499938964844,284.2062683105469,282.3526916503906,284.4721069335937,283.32879638671875,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690569713711,2.2457928849917153e-09,0.0009690547012723,-0.0049351146444678,0.0,0.0,0.0,24.99407386779785,60.0,-0.6299437880516052,-0.0,-6.402607510835878e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.094797860598192e-05,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.577265154803172e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,7.073739834595472e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.577260789228605e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0004543036047834,285.1477355957031,294.1499938964844,284.2062683105469,282.3526916503906,284.4721069335937,283.32879638671875,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690569713711,2.2457928849917153e-09,0.0009690547012723,-0.0049351146444678,0.0,0.0,0.0,24.99407386779785,60.0,-0.6299437880516052,-0.0,-6.402607510835878e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.051933011505751e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.5321265689563e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,7.040400669211522e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.532122203381732e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0004521624359767,285.1471862792969,294.1499938964844,284.335693359375,282.50128173828125,284.4686889648437,283.38201904296875,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644895908422,1.711738639720295e-09,0.0009644878446124,-0.003535680938512,0.0,0.0,0.0,24.99433898925781,60.0,-0.5413405299186707,-0.0,-6.342395408864833e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.051933011505751e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.5321265689563e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,7.040400669211522e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.532122203381732e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0004521624359767,285.1471862792969,294.1499938964844,284.335693359375,282.50128173828125,284.4686889648437,283.38201904296875,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644895908422,1.711738639720295e-09,0.0009644878446124,-0.003535680938512,0.0,0.0,0.0,24.99433898925781,60.0,-0.5413405299186707,-0.0,-6.342395408864833e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,9.021747973747551e-05,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.500340092927216e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,7.016922609182075e-05,297.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.500335727352648e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0004506546247284,285.1466369628906,294.1499938964844,284.466552734375,282.6507263183594,284.4675598144531,283.4178161621094,285.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612722788006,1.3356529215968747e-09,0.0009612709400244,-0.0025501754134893,0.0,0.0,0.0,24.994525909423828,60.0,-0.4525000751018524,-0.0,-6.30016430136493e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,9.021747973747551e-05,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.500340092927216e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,7.016922609182075e-05,297.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.500335727352648e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0004506546247284,285.1466369628906,294.1499938964844,284.466552734375,282.6507263183594,284.4675598144531,283.4178161621094,285.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612722788006,1.3356529215968747e-09,0.0009612709400244,-0.0025501754134893,0.0,0.0,0.0,24.994525909423828,60.0,-0.4525000751018524,-0.0,-6.30016430136493e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.015946125146002e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,9.494229743722826e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,7.012410060269758e-05,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.494225378148258e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0004503647796809,285.1460876464844,294.1499938964844,284.598876953125,282.8005065917969,284.4687194824219,283.4463806152344,285.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606531821191,1.2633448731591555e-09,0.0009606519015505,-0.0023606969043612,0.0,0.0,0.0,24.99456024169922,60.0,-0.3642277717590332,-0.0,-6.292060561463586e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.015946125146002e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,9.494229743722826e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,7.012410060269758e-05,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.494225378148258e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0004503647796809,285.1460876464844,294.1499938964844,284.598876953125,282.8005065917969,284.4687194824219,283.4463806152344,285.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606531821191,1.2633448731591555e-09,0.0009606519015505,-0.0023606969043612,0.0,0.0,0.0,24.99456024169922,60.0,-0.3642277717590332,-0.0,-6.292060561463586e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
