time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202500,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,9.016152034746484e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.49444729485549e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,7.012570858933032e-05,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.494442929280922e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0004503751115407,285.14581298828125,294.1499938964844,284.66558837890625,282.8753662109375,284.4701843261719,283.4612731933594,285.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606753010302,1.26590815607841e-09,0.0009606740204617,-0.0023674138356,0.0,0.0,0.0,24.99456024169922,60.0,-0.3200853765010834,-0.0,-6.292347620728833e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.015290561364964e-05,297.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,9.493539982941002e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,7.011900743236765e-05,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.493535617366432e-05,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0004503320669755,285.14556884765625,294.1499938964844,284.732666015625,282.9501342773437,284.4722595214844,283.47662353515625,285.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960583507549,1.2551666372928594e-09,0.0009605822269804,-0.0023392662405967,0.0,0.0,0.0,24.994564056396484,60.0,-0.2757561504840851,-0.0,-6.291144671877191e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,9.008964843815193e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,9.486878116149457e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,7.006980013102293e-05,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.486873750574888e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0004500160575844,285.14501953125,294.1499938964844,284.8678894042969,283.0990905761719,284.4778747558594,283.5067749023437,285.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599094628356,1.176330810537251e-09,0.0009599082404747,-0.0021326807327568,0.0,0.0,0.0,24.994604110717773,60.0,-0.1864845156669616,-0.0,-6.282316178385372e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,9.008964843815193e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,9.486878116149457e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,7.006980013102293e-05,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.486873750574888e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0004500160575844,285.14501953125,294.1499938964844,284.8678894042969,283.0990905761719,284.4778747558594,283.5067749023437,285.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599094628356,1.176330810537251e-09,0.0009599082404747,-0.0021326807327568,0.0,0.0,0.0,24.994604110717773,60.0,-0.1864845156669616,-0.0,-6.282316178385372e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,9.006737673189491e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,9.484533075010404e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,7.005247607594356e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.484528709435835e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.0004499048518482,285.1448059082031,294.1499938964844,285.00457763671875,283.2468566894531,284.4851989746094,283.5316772460937,285.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006398790283128,8.282647900870185e-10,0.0006398781551979,-0.0015376425581052,0.0,0.0,0.0,24.99637031555176,60.0,-0.0922891050577163,-0.0,-6.279208264459157e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,9.006737673189491e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,9.484533075010404e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,7.005247607594356e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.484528709435835e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.0004499048518482,285.1448059082031,294.1499938964844,285.00457763671875,283.2468566894531,284.4851989746094,283.5316772460937,285.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006398790283128,8.282647900870185e-10,0.0006398781551979,-0.0015376425581052,0.0,0.0,0.0,24.99637031555176,60.0,-0.0922891050577163,-0.0,-6.279208264459157e-08,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,2.3861815861891955e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,2.5127654225798324e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,1.855921073001809e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,2.5127643311861902e-05,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.0001191946212202,285.1468811035156,294.1499938964844,285.1427001953125,283.3929443359375,284.490966796875,283.55084228515625,285.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005183664616197,5.825402382697572e-10,0.0005183658795431,-0.0010131420567631,0.0,0.0,0.0,24.997119903564453,60.0,-0.0104611916467547,-0.0,-4.4073424909640835e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,2.3861815861891955e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,2.5127654225798324e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,1.855921073001809e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,2.5127643311861902e-05,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.0001191946212202,285.1468811035156,294.1499938964844,285.1427001953125,283.3929443359375,284.490966796875,283.55084228515625,285.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005183664616197,5.825402382697572e-10,0.0005183658795431,-0.0010131420567631,0.0,0.0,0.0,24.997119903564453,60.0,-0.0104611916467547,-0.0,-4.4073424909640835e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,2.375199801463168e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,2.501201015547849e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,1.8473794625606388e-05,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,2.501199924154207e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0001186460503959,285.1539611816406,294.1499938964844,285.2822570800781,283.5367736816406,284.4939270019531,283.5679931640625,285.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002530831261537,3.16542569933631e-10,0.0002530828060116,-0.0005791130824945,0.0,0.0,0.0,24.99857521057129,60.0,0.0262650363147258,-0.0,-4.366867756289139e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,2.375199801463168e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,2.501201015547849e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,1.8473794625606388e-05,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,2.501199924154207e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0001186460503959,285.1539611816406,294.1499938964844,285.2822570800781,283.5367736816406,284.4939270019531,283.5679931640625,285.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002530831261537,3.16542569933631e-10,0.0002530828060116,-0.0005791130824945,0.0,0.0,0.0,24.99857521057129,60.0,0.0262650363147258,-0.0,-4.366867756289139e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,1.864412297436502e-05,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,1.963316935871262e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,1.45009998959722e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,1.9633160263765603e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,9.313118061982097e-05,285.1565246582031,294.1499938964844,285.3525695800781,283.6076965332031,284.4945983886719,283.5744323730469,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001954506442416,2.4525800834673817e-10,0.000195450396859,-0.0004493371525313,0.0,0.0,0.0,24.998899459838867,60.0,0.0328610315918922,-0.0,-2.690628164714326e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,1.4833239220024552e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,1.5620122212567367e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,1.1536975762282964e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,1.5620114936609752e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,7.409504178212956e-05,285.1580810546875,294.1499938964844,285.4232482910156,283.6778259277344,284.4950561523437,283.5791931152344,285.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580507087055,1.9768144066123483e-10,0.0001580505195306,-0.0003616574103944,0.0,0.0,0.0,24.99910926818848,60.0,0.0358516350388526,-0.0,-1.7031062116146243e-09,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,1.054150106938323e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,1.1100712981715333e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,8.198953764804173e-06,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,1.1100708434241824e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,5.265693835099228e-05,285.1604919433594,294.1499938964844,285.565673828125,283.8155517578125,284.49560546875,283.5855712890625,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123211477533,1.4048540109001806e-10,0.0001123210095101,-0.0002570175856817,0.0,0.0,0.0,24.999366760253903,60.0,0.0377235263586044,-0.0,-8.601508394434632e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,1.054150106938323e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,1.1100712981715333e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,8.198953764804173e-06,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,1.1100708434241824e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,5.265693835099228e-05,285.1604919433594,294.1499938964844,285.565673828125,283.8155517578125,284.49560546875,283.5855712890625,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123211477533,1.4048540109001806e-10,0.0001123210095101,-0.0002570175856817,0.0,0.0,0.0,24.999366760253903,60.0,0.0377235263586044,-0.0,-8.601508394434632e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,7.393414307443891e-06,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,7.785624802636448e-06,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,5.750439413532149e-06,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,7.785622074152343e-06,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,3.693160761031322e-05,285.1619567871094,294.1499938964844,285.7095031738281,283.9493408203125,284.49591064453125,283.5895080566406,285.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-7.877808820921928e-05,9.853144689042635e-11,7.877799362177029e-05,-0.0001802628976292,0.0,0.0,0.0,24.999555587768555,60.0,0.0368692800402641,-0.0,-4.231163475143518e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,7.393414307443891e-06,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,7.785624802636448e-06,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,5.750439413532149e-06,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,7.785622074152343e-06,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,3.693160761031322e-05,285.1619567871094,294.1499938964844,285.7095031738281,283.9493408203125,284.49591064453125,283.5895080566406,285.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-7.877808820921928e-05,9.853144689042635e-11,7.877799362177029e-05,-0.0001802628976292,0.0,0.0,0.0,24.999555587768555,60.0,0.0368692800402641,-0.0,-4.231163475143518e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,4.334103778091958e-06,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,4.564022219710751e-06,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,3.370972990524024e-06,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,4.564019945973996e-06,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,2.164972829632461e-05,285.16259765625,294.1499938964844,285.8547668457031,284.0786437988281,284.4960632324219,283.59130859375,285.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.6180914068827406e-05,5.77605567542161e-11,4.618085586116649e-05,-0.0001056726541719,0.0,0.0,0.0,24.999740600585938,60.0,0.0292734112590551,-0.0,-1.4540130210960456e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,4.334103778091958e-06,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,4.564022219710751e-06,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,3.370972990524024e-06,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,4.564019945973996e-06,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,2.164972829632461e-05,285.16259765625,294.1499938964844,285.8547668457031,284.0786437988281,284.4960632324219,283.59130859375,285.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.6180914068827406e-05,5.77605567542161e-11,4.618085586116649e-05,-0.0001056726541719,0.0,0.0,0.0,24.999740600585938,60.0,0.0292734112590551,-0.0,-1.4540130210960456e-10,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,2.010888920267462e-06,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,2.1175640085857594e-06,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,1.564026433698018e-06,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,2.1175630990910577e-06,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,1.004479872790398e-05,285.16278076171875,294.1499938964844,286.00146484375,284.2028503417969,284.49609375,283.5918273925781,285.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.142668017768301e-05,2.6799272870303703e-11,2.142665289284196e-05,-4.9029102228814736e-05,0.0,0.0,0.0,24.999879837036133,60.0,0.019129280000925,-0.0,-3.130011527741061e-11,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,2.010888920267462e-06,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,2.1175640085857594e-06,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,1.564026433698018e-06,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,2.1175630990910577e-06,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,1.004479872790398e-05,285.16278076171875,294.1499938964844,286.00146484375,284.2028503417969,284.49609375,283.5918273925781,285.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.142668017768301e-05,2.6799272870303703e-11,2.142665289284196e-05,-4.9029102228814736e-05,0.0,0.0,0.0,24.999879837036133,60.0,0.019129280000925,-0.0,-3.130011527741061e-11,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,1.2500504453782924e-06,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,1.3163638641344733e-06,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,9.722624554342474e-07,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,1.3163632957002849e-06,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,6.244255473575322e-06,285.1628112792969,294.1499938964844,286.0753479003906,284.2628479003906,284.4961242675781,283.5918884277344,285.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3319797290023416e-05,1.6659619864189956e-11,1.3319780919118784e-05,-3.047865175176412e-05,0.0,0.0,0.0,24.99992561340332,60.0,0.0143377305939793,-0.0,-1.209552596970198e-11,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,7.023293164820643e-07,297.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,7.395869374704489e-07,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,5.462567287395359e-07,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,7.395866532533546e-07,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,3.508277586661279e-06,285.16278076171875,294.1499938964844,286.1495666503906,284.32135009765625,284.4961242675781,283.5919189453125,285.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-7.483637091354467e-06,9.360084755882792e-12,7.483627541660098e-06,-1.7124199075624347e-05,0.0,0.0,0.0,24.99995803833008,60.0,0.0098131401464343,-0.0,-3.818135477923201e-12,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,1.3189895753384917e-07,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,1.3889602712424678e-07,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,1.025881886107527e-07,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,1.3889595606997318e-07,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,6.588620635739062e-07,285.1627502441406,294.1499938964844,286.299072265625,284.4334716796875,284.49609375,283.5918884277344,285.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4054538723939911e-06,1.75782283694248e-12,1.4054521670914255e-06,-3.215979177184636e-06,0.0,0.0,0.0,24.99999237060547,60.0,0.0033050200436264,-0.0,-1.3466429306299016e-13,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,1.3189895753384917e-07,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,1.3889602712424678e-07,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,1.025881886107527e-07,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,1.3889595606997318e-07,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,6.588620635739062e-07,285.1627502441406,294.1499938964844,286.299072265625,284.4334716796875,284.49609375,283.5918884277344,285.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4054538723939911e-06,1.75782283694248e-12,1.4054521670914255e-06,-3.215979177184636e-06,0.0,0.0,0.0,24.99999237060547,60.0,0.0033050200436264,-0.0,-1.3466429306299016e-13,0.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.0,0.050000000745058,-3.810851634256096e-09,297.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.050000000745058,-4.013012144810091e-09,298.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.050000000745058,-2.963998824156988e-09,297.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.0,0.050000000745058,-4.013010368453251e-09,298.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.0,0.050000000745058,-1.9035978127135426e-08,285.1627502441406,291.1499938964844,286.45001220703125,284.5386047363281,284.49609375,283.5918884277344,285.06756591796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.0610199647517227e-08,-5.079133457135816e-14,-4.061014635681205e-08,9.292158864582237e-08,0.0,0.0,0.0,25.0,60.0,0.0007484285160899,-0.0,-1.1241228352895996e-16,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.0,0.050000000745058,-3.810851634256096e-09,297.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.050000000745058,-4.013012144810091e-09,298.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.050000000745058,-2.963998824156988e-09,297.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.0,0.050000000745058,-4.013010368453251e-09,298.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.0,0.050000000745058,-1.9035978127135426e-08,285.1627502441406,291.1499938964844,286.45001220703125,284.5386047363281,284.49609375,283.5918884277344,285.06756591796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.0610199647517227e-08,-5.079133457135816e-14,-4.061014635681205e-08,9.292158864582237e-08,0.0,0.0,0.0,25.0,60.0,0.0007484285160899,-0.0,-1.1241228352895996e-16,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.6557702422142029,0.050000000745058,0.0407864525914192,297.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.6557702422142029,0.050000000745058,0.0429501011967659,298.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6557702422142029,0.050000000745058,0.0317228026688098,297.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.6557702422142029,0.050000000745058,0.0429500974714756,298.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6557702422142029,0.050000000745058,0.203736737370491,285.103759765625,291.1499938964844,286.5262756347656,284.5895690917969,293.5295104980469,295.0961608886719,285.2119445800781,1.0,0.1043277084827423,0.0529619827866554,0.0529619827866554,1.0,1.0,-0.4344986081123352,4.97033579449635e-05,0.4344488978385925,-0.1322522163391113,0.0,0.0,0.0,33.7401123046875,60.0,1177.0748291015625,-0.0,11.180706024169922,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.6761165857315063,0.050000000745058,0.0451137349009513,297.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.6761165857315063,0.050000000745058,0.0475069358944892,298.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.6761165857315063,0.050000000745058,0.0350884608924388,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.6761165857315063,0.050000000745058,0.0475069358944892,298.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.6761165857315063,0.050000000745058,0.2253524363040924,285.7771301269531,291.1499938964844,286.6034240722656,284.6410522460937,294.683837890625,298.0031433105469,286.4122619628906,1.0,0.1106291934847831,0.1059239655733108,0.1059239655733108,1.0,1.0,-0.4806938767433166,0.0025704477448016,0.4781234264373779,-0.1410059332847595,0.0,0.0,0.0,34.2285041809082,60.0,2394.9716796875,-0.0,13.925943374633787,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.6289060711860657,0.050000000745058,0.045412104576826,297.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.6289060711860657,0.050000000745058,0.0478211343288421,298.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.6289060711860657,0.050000000745058,0.0353205278515815,297.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.6289060711860657,0.050000000745058,0.0478211343288421,297.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.6289060711860657,0.050000000745058,0.2268428653478622,287.8748779296875,291.1499938964844,286.76031494140625,284.74542236328125,294.7277526855469,298.1255187988281,288.2614440917969,1.0,0.1214443817734718,0.2118479311466217,0.2118479311466217,1.0,1.0,-0.4838750660419464,0.02614226937294,0.4577327966690063,-0.1183016747236251,0.0,0.0,0.0,37.83432769775391,60.0,2338.169189453125,-0.0,17.062524795532227,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.6289060711860657,0.050000000745058,0.045412104576826,297.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.6289060711860657,0.050000000745058,0.0478211343288421,298.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.6289060711860657,0.050000000745058,0.0353205278515815,297.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.6289060711860657,0.050000000745058,0.0478211343288421,297.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.6289060711860657,0.050000000745058,0.2268428653478622,287.8748779296875,291.1499938964844,286.76031494140625,284.74542236328125,294.7277526855469,298.1255187988281,288.2614440917969,1.0,0.1214443817734718,0.2118479311466217,0.2118479311466217,1.0,1.0,-0.4838750660419464,0.02614226937294,0.4577327966690063,-0.1183016747236251,0.0,0.0,0.0,37.83432769775391,60.0,2338.169189453125,-0.0,17.062524795532227,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5227966308594,0.6130090951919556,0.050000000745058,0.0454775542020797,297.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5227966308594,0.6130090951919556,0.050000000745058,0.047890055924654,298.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5227966308594,0.6130090951919556,0.050000000745058,0.0353714302182197,297.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5227966308594,0.6130090951919556,0.050000000745058,0.047890055924654,297.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5227966308594,0.6130090951919556,0.050000000745058,0.2271697968244552,288.59228515625,291.1499938964844,286.8399353027344,284.7982177734375,294.7572021484375,298.13330078125,288.9280090332031,1.0,0.1262091249227523,0.2648099064826965,0.2648099064826965,1.0,1.0,-0.4845725297927856,0.039919264614582,0.4446532726287842,-0.1047592312097549,0.0,0.0,0.0,39.5838623046875,60.0,2128.8193359375,-0.0,18.54319190979004,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.170166015625,0.5986204147338867,0.050000000745058,0.0455404184758663,297.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.170166015625,0.5986204147338867,0.050000000745058,0.0479562543332576,298.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.170166015625,0.5986204147338867,0.050000000745058,0.035420324653387,297.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.170166015625,0.5986204147338867,0.050000000745058,0.0479562543332576,297.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.170166015625,0.5986204147338867,0.050000000745058,0.2274838089942932,289.232666015625,291.1499938964844,286.9203186035156,284.8514404296875,294.79058837890625,298.1517639160156,289.5412902832031,1.0,0.1305694729089737,0.4118479490280151,0.4118479490280151,0.9978139400482178,1.0,-0.4852426052093506,0.0989853516221046,0.3862572610378265,-0.0461261495947837,0.0,0.0,0.0,41.27241516113281,60.0,1926.968017578125,-0.0,19.961475372314453,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29559326171875,0.5754691958427429,0.050000000745058,0.0456558465957641,297.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29559326171875,0.5754691958427429,0.050000000745058,0.0480778068304061,298.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29559326171875,0.5754691958427429,0.050000000745058,0.03551010414958,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.29559326171875,0.5754691958427429,0.050000000745058,0.0480778068304061,297.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29559326171875,0.5754691958427429,0.050000000745058,0.2280604094266891,290.3446350097656,291.1499938964844,287.083251953125,284.9588623046875,293.77215576171875,298.2073974609375,290.56182861328125,1.0,0.1381757259368896,0.7059239745140076,0.7059239745140076,0.9934418201446532,1.0,-0.4864724576473236,0.1992833465337753,0.2871891260147095,0.0534343868494033,0.0,0.0,0.0,44.37212371826172,60.0,1350.044677734375,-0.0,22.579036712646484,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29559326171875,0.5754691958427429,0.050000000745058,0.0456558465957641,297.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29559326171875,0.5754691958427429,0.050000000745058,0.0480778068304061,298.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29559326171875,0.5754691958427429,0.050000000745058,0.03551010414958,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.29559326171875,0.5754691958427429,0.050000000745058,0.0480778068304061,297.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29559326171875,0.5754691958427429,0.050000000745058,0.2280604094266891,290.3446350097656,291.1499938964844,287.083251953125,284.9588623046875,293.77215576171875,298.2073974609375,290.56182861328125,1.0,0.1381757259368896,0.7059239745140076,0.7059239745140076,0.9934418201446532,1.0,-0.4864724576473236,0.1992833465337753,0.2871891260147095,0.0534343868494033,0.0,0.0,0.0,44.37212371826172,60.0,1350.044677734375,-0.0,22.579036712646484,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104187011719,0.5657011866569519,0.050000000745058,0.0457114726305007,297.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104187011719,0.5657011866569519,0.050000000745058,0.0481363832950592,298.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104187011719,0.5657011866569519,0.050000000745058,0.035553365945816,297.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104187011719,0.5657011866569519,0.050000000745058,0.0481363832950592,297.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104187011719,0.5657011866569519,0.050000000745058,0.2283382713794708,290.744873046875,291.1499938964844,287.17156982421875,285.016845703125,293.4930114746094,298.2394104003906,290.9014892578125,1.0,0.1416967064142227,0.8633571863174438,0.8633571863174438,0.9911012649536132,1.0,-0.4870651662349701,0.2101162075996399,0.2769489586353302,0.0640761330723762,0.0,0.0,0.0,45.860965728759766,60.0,1043.4449462890625,-0.0,23.852684020996094,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940795898437,0.5584178566932678,0.050000000745058,0.0457563661038875,297.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940795898437,0.5584178566932678,0.050000000745058,0.0481836572289466,298.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940795898437,0.5584178566932678,0.050000000745058,0.0355882830917835,297.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940795898437,0.5584178566932678,0.050000000745058,0.0481836572289466,297.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940795898437,0.5584178566932678,0.050000000745058,0.228562518954277,291.0233154296875,291.1499938964844,287.2488098144531,285.0674133300781,293.4449768066406,298.24737548828125,291.1679382324219,1.0,0.1444707214832306,1.0,1.0,0.9890697002410888,1.0,-0.487543523311615,0.2130448520183563,0.2744986712932586,0.0668755695223808,0.0,0.0,0.0,47.0617790222168,60.0,882.6756591796875,-0.0,24.88393783569336,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5439147949219,0.5458048582077026,0.050000000745058,0.0458426289260387,297.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5439147949219,0.5458048582077026,0.050000000745058,0.0482744947075843,298.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5439147949219,0.5458048582077026,0.050000000745058,0.0356553755700588,297.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5439147949219,0.5458048582077026,0.050000000745058,0.0482744947075843,297.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5439147949219,0.5458048582077026,0.050000000745058,0.2289934158325195,291.5696105957031,290.6499938964844,287.4167175292969,285.1768493652344,293.511962890625,298.260498046875,291.6969299316406,1.0,0.1496418714523315,1.0,1.0,0.989027202129364,1.0,-0.4884627163410187,0.2135417163372039,0.2749210000038147,0.0671465918421745,0.0,0.0,0.0,49.36848068237305,48.0,681.5327758789062,-0.0,26.87206268310547,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
