time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204720,298.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5439147949219,0.5458048582077026,0.050000000745058,0.0458426289260387,297.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5439147949219,0.5458048582077026,0.050000000745058,0.0482744947075843,298.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5439147949219,0.5458048582077026,0.050000000745058,0.0356553755700588,297.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5439147949219,0.5458048582077026,0.050000000745058,0.0482744947075843,297.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5439147949219,0.5458048582077026,0.050000000745058,0.2289934158325195,291.5696105957031,290.6499938964844,287.4167175292969,285.1768493652344,293.511962890625,298.260498046875,291.6969299316406,1.0,0.1496418714523315,1.0,1.0,0.989027202129364,1.0,-0.4884627163410187,0.2135417163372039,0.2749210000038147,0.0671465918421745,0.0,0.0,0.0,49.36848068237305,48.0,681.5327758789062,-0.0,26.87206268310547,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.97674560546875,0.5458133220672607,0.050000000745058,0.0458425655961036,297.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.97674560546875,0.5458133220672607,0.050000000745058,0.048274427652359,298.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.97674560546875,0.5458133220672607,0.050000000745058,0.0356553271412849,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.97674560546875,0.5458133220672607,0.050000000745058,0.048274427652359,297.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.97674560546875,0.5458133220672607,0.050000000745058,0.2289931029081344,291.99835205078125,290.6499938964844,287.5722961425781,285.2776184082031,293.5890197753906,298.2767028808594,292.1041259765625,1.0,0.1491695642471313,1.0,1.0,0.9889882206916808,1.0,-0.4884622693061828,0.2135411500930786,0.2749211192131042,0.0671491548418998,0.0,0.0,0.0,49.366844177246094,48.0,555.19580078125,-0.0,26.87065315246582,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126953125,0.5463405847549438,0.050000000745058,0.0458387099206447,297.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126953125,0.5463405847549438,0.050000000745058,0.0482703670859336,298.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126953125,0.5463405847549438,0.050000000745058,0.0356523282825946,297.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126953125,0.5463405847549438,0.050000000745058,0.0482703670859336,297.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126953125,0.5463405847549438,0.050000000745058,0.228973850607872,292.033935546875,290.1499938964844,287.5867004394531,285.28692626953125,293.59625244140625,298.2783508300781,292.1377868652344,1.0,0.1489132195711136,1.0,1.0,0.9889846444129944,1.0,-0.4884212017059326,0.2135236114263534,0.2748976051807403,0.0671418830752372,0.0,0.0,0.0,49.26375198364258,36.0,545.06787109375,-0.0,26.78164291381836,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2129821777344,0.5511157512664795,0.050000000745058,0.0458048395812511,297.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2129821777344,0.5511157512664795,0.050000000745058,0.0482347048819065,298.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2129821777344,0.5511157512664795,0.050000000745058,0.0356259867548942,297.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2129821777344,0.5511157512664795,0.050000000745058,0.0482347048819065,297.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2129821777344,0.5511157512664795,0.050000000745058,0.228804662823677,292.2320861816406,290.1499938964844,287.6723937988281,285.3421325683594,293.6393127441406,298.2885131835937,292.3255920410156,1.0,0.1467319130897522,1.0,1.0,0.9889633655548096,1.0,-0.4880604147911072,0.2133696377277374,0.2746907770633697,0.0670774430036544,0.0,0.0,0.0,48.35811614990234,36.0,489.5355224609375,-0.0,26.000328063964844,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3939819335937,0.55885249376297,0.050000000745058,0.0457535944879055,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3939819335937,0.55885249376297,0.050000000745058,0.0481807366013526,298.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3939819335937,0.55885249376297,0.050000000745058,0.035586129873991,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3939819335937,0.55885249376297,0.050000000745058,0.0481807366013526,297.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3939819335937,0.55885249376297,0.050000000745058,0.2285486757755279,292.4112243652344,289.6499938964844,287.7589416503906,285.3976745605469,293.6826477050781,298.2993469238281,292.4955444335937,1.0,0.1434582322835922,1.0,1.0,0.9870778322219848,1.0,-0.4875143766403198,0.2131625860929489,0.2743517756462097,0.0670052915811538,0.0,0.0,0.0,46.98776626586914,25.0,440.8136291503906,-0.0,24.82024955749512,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.58990478515625,0.5720192790031433,0.050000000745058,0.045674942433834,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.58990478515625,0.5720192790031433,0.050000000745058,0.0480979159474372,298.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.58990478515625,0.5720192790031433,0.050000000745058,0.0355249568819999,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.58990478515625,0.5720192790031433,0.050000000745058,0.0480979159474372,297.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.58990478515625,0.5720192790031433,0.050000000745058,0.2281558066606521,292.6051330566406,289.6499938964844,287.86444091796875,285.465087890625,293.7355041503906,298.3130798339844,292.6798400878906,1.0,0.1383655667304992,1.0,1.0,0.9847900867462158,1.0,-0.4866763651371002,0.2128390520811081,0.2738373279571533,0.0668884217739105,0.0,0.0,0.0,44.88466644287109,25.0,389.9898071289063,-0.0,23.014209747314453,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7027893066406,0.5828250646591187,0.050000000745058,0.0456169135868549,297.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7027893066406,0.5828250646591187,0.050000000745058,0.0480368062853813,298.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7027893066406,0.5828250646591187,0.050000000745058,0.0354798212647438,297.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7027893066406,0.5828250646591187,0.050000000745058,0.0480368062853813,297.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7027893066406,0.5828250646591187,0.050000000745058,0.2278659343719482,292.7169189453125,289.1499938964844,287.931884765625,285.50799560546875,293.7694091796875,298.32208251953125,292.7862854003906,1.0,0.1344874203205108,1.0,1.0,0.9833336472511292,1.0,-0.4860580563545227,0.2125970870256424,0.2734609544277191,0.0667990297079086,0.0,0.0,0.0,43.33298110961914,25.0,361.8450622558594,-0.0,21.68561744689941,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8453063964844,0.5959020256996155,0.1804889440536499,0.0455529615283012,297.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8453063964844,0.5959020256996155,0.050000000745058,0.0479694604873657,298.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8453063964844,0.5959020256996155,0.050000000745058,0.0354300811886787,297.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8453063964844,0.5959020256996155,0.050000000745058,0.0479694604873657,297.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8453063964844,0.5959020256996155,0.050000000745058,0.2275464683771133,292.85809326171875,289.1499938964844,288.02520751953125,285.5671691894531,293.8164367675781,298.3346862792969,292.9209899902344,1.0,0.1303508728742599,1.0,1.0,0.9813243746757508,1.0,-0.4853764474391937,0.21233731508255,0.2730391323566437,0.0667059794068336,0.0,0.0,0.0,41.622833251953125,25.0,327.8284606933594,-0.0,20.22519493103028,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0042724609375,0.9740962386131288,0.184788778424263,0.1416292339563369,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9703369140625,0.6620976328849792,0.050000000745058,0.0477137975394725,298.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9703369140625,0.6620976328849792,0.050000000745058,0.0352412462234497,297.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9703369140625,0.6620976328849792,0.050000000745058,0.0477137975394725,297.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9703369140625,0.6620976328849792,0.050000000745058,0.2263337075710296,292.9911193847656,288.6499938964844,288.10650634765625,285.61846923828125,293.87017822265625,298.327392578125,293.0597839355469,1.0,0.128633514046669,1.0,1.0,0.9795804619789124,1.0,-0.6060308218002319,0.2633234858512878,0.3427073359489441,0.0909930989146232,0.0,0.0,0.0,36.103294372558594,28.0,340.40692138671875,-0.0,23.78674697875977,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2681579589844,0.8844670653343201,0.1978563219308853,0.095315434038639,297.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.247802734375,0.6925047636032104,0.050000000745058,0.0476491935551166,298.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.26904296875,0.8844670653343201,0.1737031638622284,0.0741342306137085,297.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.247802734375,0.6925047636032104,0.050000000745058,0.0476491935551166,297.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.247802734375,0.6925047636032104,0.050000000745058,0.2260272651910781,293.2643127441406,288.1499938964844,288.2821044921875,285.72857666015625,293.8973999023437,298.29425048828125,293.3046569824219,1.0,0.1254513263702392,1.0,1.0,0.8860291242599487,1.0,-0.6145370602607727,0.269669622182846,0.3448674380779266,0.0949953868985176,0.0,0.0,0.0,34.536155700683594,48.0,280.69537353515625,-0.0,22.18950653076172,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2681579589844,0.8844670653343201,0.1978563219308853,0.095315434038639,297.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.247802734375,0.6925047636032104,0.050000000745058,0.0476491935551166,298.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.26904296875,0.8844670653343201,0.1737031638622284,0.0741342306137085,297.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.247802734375,0.6925047636032104,0.050000000745058,0.0476491935551166,297.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.247802734375,0.6925047636032104,0.050000000745058,0.2260272651910781,293.2643127441406,288.1499938964844,288.2821044921875,285.72857666015625,293.8973999023437,298.29425048828125,293.3046569824219,1.0,0.1254513263702392,1.0,1.0,0.8860291242599487,1.0,-0.6145370602607727,0.269669622182846,0.3448674380779266,0.0949953868985176,0.0,0.0,0.0,34.536155700683594,48.0,280.69537353515625,-0.0,22.18950653076172,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4311218261719,0.9076567888259888,0.2123756557703018,0.1119231879711151,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4150085449219,0.6719589829444885,0.050000000745058,0.0476902350783348,298.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4311218261719,0.9076567888259888,0.1837540119886398,0.0870513692498207,297.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4150085449219,0.6719589829444885,0.050000000745058,0.0476902350783348,297.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4150085449219,0.6719589829444885,0.1508278846740722,0.2262219488620758,293.4275207519531,288.1499938964844,288.4435729980469,285.8288879394531,293.90557861328125,298.306884765625,293.4588317871094,1.0,0.1305316835641861,1.0,1.0,0.8003730773925781,1.0,-0.6247099041938782,0.2788934409618377,0.3458164632320404,0.1024438217282295,0.0,0.0,0.0,35.66654586791992,48.0,218.1643218994141,-0.0,25.18580436706543,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.44354248046875,0.8776005506515503,0.2138133347034454,0.0908201709389686,297.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.428466796875,0.6987366080284119,0.050000000745058,0.0476382188498973,298.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.44354248046875,0.8776005506515503,0.1847865283489227,0.0706379115581512,297.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.428466796875,0.6987366080284119,0.050000000745058,0.0476382188498973,297.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4296569824219,0.757228434085846,0.1517175137996673,0.289777010679245,293.4408874511719,287.6499938964844,288.4584655761719,285.8381042480469,293.9008483886719,298.3052062988281,293.4710998535156,1.0,0.1316912919282913,1.0,1.0,0.7924778461456299,1.0,-0.6557161808013916,0.2933728992938995,0.362343281507492,0.1094549894332885,0.0,0.0,0.0,34.6043586730957,68.0,213.88522338867188,-0.0,26.73280334472656,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5198059082031,0.8501395583152771,0.224397987127304,0.0743634924292564,297.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5096435546875,0.7233956456184387,0.050000000745058,0.0475986413657665,298.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5198059082031,0.8501395583152771,0.1925643384456634,0.0578382685780525,297.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5096435546875,0.7233956456184387,0.050000000745058,0.0475986413657665,297.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5199279785156,0.8501395583152771,0.1559285968542099,0.3714610040187835,293.52362060546875,287.6499938964844,288.5468444824219,285.8925476074219,293.8935241699219,298.31231689453125,293.5488586425781,1.0,0.1389269977807998,1.0,1.0,0.7457022070884705,1.0,-0.7206075191497803,0.3267148733139038,0.3938926160335541,0.1319889277219772,0.0,0.0,0.0,34.21956253051758,68.0,190.18048095703125,-0.0,32.46504592895508,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5870666503906,0.8617096543312073,0.233659565448761,0.0810311213135719,297.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.578369140625,0.7132670879364014,0.1433906406164169,0.0476142056286335,298.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5870666503906,0.8617096543312073,0.1994831264019012,0.0630242079496383,297.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.578369140625,0.7132670879364014,0.050000000745058,0.0476142056286335,297.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5870666503906,0.8617096543312073,0.1601850390434265,0.4047672152519226,293.5893859863281,287.1499938964844,288.6357116699219,285.947021484375,293.6700439453125,298.34405517578125,293.6024169921875,1.0,0.1481085121631622,1.0,1.0,0.634864866733551,1.0,-0.772871732711792,0.3769228458404541,0.3959488868713379,0.172375351190567,0.0,0.0,0.0,35.12603759765625,88.0,120.7785415649414,-0.0,39.53590393066406,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5576171875,0.8689780235290527,0.2442320883274078,0.0854093134403228,297.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.557373046875,0.8689780235290527,0.1468566209077835,0.0899401158094406,298.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5576171875,0.8689780235290527,0.2074268907308578,0.06642946600914,297.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5679626464844,0.7066460847854614,0.1402598619461059,0.0476242676377296,297.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5576171875,0.8689780235290527,0.1654084771871566,0.426637202501297,293.5530090332031,287.1499938964844,288.7436218261719,286.0127258300781,292.8070983886719,298.35015869140625,293.51043701171875,1.0,0.1622752845287323,1.0,1.0,0.5003854036331177,1.0,-0.8591632843017578,0.5074032545089722,0.3517600893974304,0.2864658534526825,0.0,0.0,0.0,36.2872200012207,88.0,-187.53488159179688,-0.0,52.54714584350586,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3865661621094,0.8663678169250488,0.2505345046520233,0.0838181972503662,297.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3865661621094,0.8663678169250488,0.1492035090923309,0.0882645919919014,298.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3865661621094,0.8663678169250488,0.2121488898992538,0.0651919320225715,297.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.37750244140625,0.9596716165542604,0.1421684026718139,0.1172194182872772,297.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3865661621094,0.8663678169250488,0.1685660779476165,0.4186892211437225,293.3698425292969,286.6499938964844,288.81231689453125,286.0543212890625,291.9188232421875,298.34033203125,293.27374267578125,1.0,0.1729997992515564,1.0,1.0,0.4147679209709167,1.0,-0.9278271198272704,0.6397362351417542,0.2880908846855163,0.4055958390235901,0.0,0.0,0.0,36.96014022827149,108.0,-551.9467163085938,-0.0,64.30348205566406,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2027587890625,0.8940708637237549,0.2639432549476623,0.1019180789589881,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2027587890625,0.8940708637237549,0.1537446975708007,0.1073246449232101,298.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2027587890625,0.8940708637237549,0.2219516187906265,0.0792696177959442,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1781311035156,0.9746533036231996,0.1434509307146072,0.1361288279294967,297.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2027587890625,0.8940708637237549,0.1746608614921569,0.509101927280426,292.16680908203125,286.1499938964844,288.9892272949219,286.1605834960937,289.8565368652344,298.2825927734375,292.00372314453125,1.0,0.2059547901153564,1.0,1.0,0.1941450834274292,1.0,-1.1205132007598877,1.0233715772628784,0.097141645848751,0.7517053484916687,0.0,0.0,0.0,40.51258087158203,128.0,-1531.9151611328125,-0.0,109.73140716552734,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2027587890625,0.8940708637237549,0.2639432549476623,0.1019180789589881,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2027587890625,0.8940708637237549,0.1537446975708007,0.1073246449232101,298.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2027587890625,0.8940708637237549,0.2219516187906265,0.0792696177959442,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1781311035156,0.9746533036231996,0.1434509307146072,0.1361288279294967,297.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2027587890625,0.8940708637237549,0.1746608614921569,0.509101927280426,292.16680908203125,286.1499938964844,288.9892272949219,286.1605834960937,289.8565368652344,298.2825927734375,292.00372314453125,1.0,0.2059547901153564,1.0,1.0,0.1941450834274292,1.0,-1.1205132007598877,1.0233715772628784,0.097141645848751,0.7517053484916687,0.0,0.0,0.0,40.51258087158203,128.0,-1531.9151611328125,-0.0,109.73140716552734,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.9257323145866394,0.272184669971466,0.1254304498434066,297.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658508300781,0.9593244194984436,0.1524549722671508,0.1452105492353439,298.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.9257323145866394,0.2271387130022049,0.0975570157170295,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.9341238141059875,0.1420497000217437,0.1351828724145889,297.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.9257323145866394,0.1763339340686798,0.6265510320663452,290.95330810546875,286.1462097167969,289.16583251953125,286.2652893066406,289.4027099609375,298.1478271484375,290.8643798828125,1.0,0.2462689280509948,1.0,1.0,0.1164870485663414,1.0,-1.355974197387695,1.323399543762207,0.0325747542083263,1.004787564277649,0.0,0.0,0.0,45.57317733764648,148.0,-1459.4840087890625,-0.0,189.61178588867188,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.9257323145866394,0.272184669971466,0.1254304498434066,297.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658508300781,0.9593244194984436,0.1524549722671508,0.1452105492353439,298.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.9257323145866394,0.2271387130022049,0.0975570157170295,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.9341238141059875,0.1420497000217437,0.1351828724145889,297.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.9257323145866394,0.1763339340686798,0.6265510320663452,290.95330810546875,286.1462097167969,289.16583251953125,286.2652893066406,289.4027099609375,298.1478271484375,290.8643798828125,1.0,0.2462689280509948,1.0,1.0,0.1164870485663414,1.0,-1.355974197387695,1.323399543762207,0.0325747542083263,1.004787564277649,0.0,0.0,0.0,45.57317733764648,148.0,-1459.4840087890625,-0.0,189.61178588867188,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1370849609375,0.9651998281478882,0.2756774723529815,0.1632454246282577,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1414794921875,0.9013808369636536,0.1499386429786682,0.1430044621229171,297.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1370849609375,0.9651998281478882,0.2278692126274109,0.1269686669111251,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1436767578125,0.8803455233573914,0.1399440467357635,0.1334827244281768,297.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.13751220703125,0.9510674476623536,0.1723532378673553,0.7820327281951904,290.13037109375,286.1039733886719,289.341796875,286.3681945800781,289.3372497558594,298.03863525390625,290.0928955078125,1.0,0.2928950190544128,1.0,1.0,0.0388290174305439,1.0,-1.6227256059646606,1.622512698173523,0.0002129292988684,1.2485830783843994,0.0,0.0,0.0,53.12101745605469,168.0,-1055.8101806640625,-0.0,320.5776062011719,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1370849609375,0.9651998281478882,0.2756774723529815,0.1632454246282577,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1414794921875,0.9013808369636536,0.1499386429786682,0.1430044621229171,297.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1370849609375,0.9651998281478882,0.2278692126274109,0.1269686669111251,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1436767578125,0.8803455233573914,0.1399440467357635,0.1334827244281768,297.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.13751220703125,0.9510674476623536,0.1723532378673553,0.7820327281951904,290.13037109375,286.1039733886719,289.341796875,286.3681945800781,289.3372497558594,298.03863525390625,290.0928955078125,1.0,0.2928950190544128,1.0,1.0,0.0388290174305439,1.0,-1.6227256059646606,1.622512698173523,0.0002129292988684,1.2485830783843994,0.0,0.0,0.0,53.12101745605469,168.0,-1055.8101806640625,-0.0,320.5776062011719,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.933349609375,0.9974392056465148,0.2715629339218139,0.234060600399971,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9403686523437,0.8288940787315369,0.1485347300767898,0.1419609487056732,297.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9345397949219,0.9565090537071228,0.2237762063741684,0.1583550423383712,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.941650390625,0.8111898303031921,0.1386301070451736,0.132560595870018,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9381408691406,0.8656988739967346,0.1697748899459839,0.771204948425293,289.9332275390625,286.0829162597656,289.429443359375,286.4189147949219,289.4237976074219,297.9606018066406,289.9135437011719,1.0,0.3166243433952331,1.0,1.0,0.0,1.0,-1.7259340286254885,1.7259308099746704,3.3025157790689263e-06,1.3309789896011353,0.0,0.0,0.0,61.77780532836914,168.0,-767.2848510742188,-0.0,401.333740234375,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8323059082031,0.8821266293525696,0.2654338181018829,0.2421715706586837,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8359680175781,0.7276521921157837,0.1470426172018051,0.1413736790418625,297.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8332214355469,0.829914391040802,0.220373123884201,0.1561748087406158,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8365783691406,0.712002694606781,0.1371680796146392,0.1320271641016006,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8349304199219,0.7581383585929871,0.1674271821975708,0.7638928294181824,289.83251953125,286.0619506835937,289.5168762207031,286.4690856933594,289.5111999511719,297.8543395996094,289.8229064941406,1.0,0.336588054895401,1.0,1.0,0.0,1.0,-1.7231311798095703,1.7231286764144895,2.412937647022773e-06,1.3301568031311035,0.0,0.0,0.0,81.6765365600586,156.0,-512.5906372070312,-0.0,458.05474853515625,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7758178710937,0.817140519618988,0.2628879249095917,0.2386964708566665,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77691650390625,0.6726617813110352,0.1453994810581207,0.1404495686292648,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7760925292969,0.7680986523628235,0.2182006239891052,0.1545678973197937,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.777099609375,0.6567956805229187,0.1354791671037674,0.131097063422203,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.776611328125,0.7032803893089294,0.1649584025144577,0.7551983594894409,289.77587890625,286.0335388183594,289.63525390625,286.53643798828125,289.6295471191406,297.77410888671875,289.77325439453125,1.0,0.3533848822116852,1.0,1.0,0.0,1.0,-1.704355239868164,1.704352855682373,2.362446366532822e-06,1.315263032913208,0.0,0.0,0.0,101.74072265625,156.0,-262.0352478027344,-0.0,505.01409912109375,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7696228027344,0.8018456697463989,0.2630552351474762,0.2385380566120147,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.76983642578125,0.658998966217041,0.1448457986116409,0.1400881856679916,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7696533203125,0.7535071969032288,0.2178561985492706,0.1543007791042328,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7698974609375,0.6439414024353027,0.1348676979541778,0.1306978911161422,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.769775390625,0.6882510781288147,0.1641081720590591,0.7519566416740417,289.7696228027344,286.02020263671875,289.6907958984375,286.5677490234375,289.6850891113281,297.7523193359375,289.7695007324219,1.0,0.3590350747108459,1.0,1.0,0.0,1.0,-1.6990352869033811,1.6990329027175903,2.348236421312322e-06,1.3110240697860718,0.0,0.0,0.0,108.44164276123048,144.0,-175.10543823242188,-0.0,521.0623168945312,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78204345703125,0.7859302759170532,0.2645177543163299,0.2395408600568771,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7810363769531,0.6446878910064697,0.1442116349935531,0.1396438032388687,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.78179931640625,0.7387421727180481,0.2179583460092544,0.1543315351009369,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7808837890625,0.6304062604904175,0.1340913474559784,0.1301421374082565,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7812805175781,0.6717777848243713,0.1630606651306152,0.7477282285690308,289.781982421875,285.9971618652344,289.7868957519531,286.6215515136719,289.7811889648437,297.7279663085937,289.78533935546875,1.0,0.3661270141601562,1.0,1.0,0.0,1.0,-1.693993330001831,1.69399094581604,2.3347931801254163e-06,1.306986689567566,0.0,0.0,0.0,116.84674072265624,144.0,-58.22977828979492,-0.0,542.0995483398438,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8087158203125,0.7800082564353943,0.266399472951889,0.2410748302936554,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8069152832031,0.6385316252708435,0.1439805179834365,0.139461487531662,297.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8082580566406,0.7327650189399719,0.2185222506523132,0.154682770371437,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.806640625,0.6243457794189453,0.133718729019165,0.1298388540744781,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.807373046875,0.6644430756568909,0.1625737845897674,0.7455521821975708,289.80859375,285.97882080078125,289.86328125,286.6639404296875,289.85760498046875,297.7165222167969,289.81402587890625,1.0,0.3697613775730133,1.0,1.0,0.0,1.0,-1.6930577754974363,1.693055510520935,2.3322704691963736e-06,1.306210160255432,0.0,0.0,0.0,121.06987762451172,132.0,11.012237548828123,-0.0,553.6661376953125,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9063720703125,0.7796237468719482,0.2720205187797546,0.2458206266164779,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9033508300781,0.6344588398933411,0.1442077606916427,0.1395626962184906,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.7301822900772095,0.2208560109138488,0.156156837940216,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.6198537349700928,0.1335731148719787,0.1296042203903198,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9040832519531,0.6591896414756775,0.1624036878347396,0.7439749836921692,289.9060974121094,285.9378356933594,290.0340576171875,286.7574462890625,290.0284729003906,297.7003479003906,289.9146423339844,1.0,0.3731432259082794,1.0,1.0,0.0,1.0,-1.698466420173645,1.698464035987854,2.346519750062725e-06,1.3104084730148315,0.0,0.0,0.0,124.45840454101562,120.0,113.67662048339844,-0.0,567.0139770507812,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9063720703125,0.7796237468719482,0.2720205187797546,0.2458206266164779,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9033508300781,0.6344588398933411,0.1442077606916427,0.1395626962184906,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.7301822900772095,0.2208560109138488,0.156156837940216,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.6198537349700928,0.1335731148719787,0.1296042203903198,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9040832519531,0.6591896414756775,0.1624036878347396,0.7439749836921692,289.9060974121094,285.9378356933594,290.0340576171875,286.7574462890625,290.0284729003906,297.7003479003906,289.9146423339844,1.0,0.3731432259082794,1.0,1.0,0.0,1.0,-1.698466420173645,1.698464035987854,2.346519750062725e-06,1.3104084730148315,0.0,0.0,0.0,124.45840454101562,120.0,113.67662048339844,-0.0,567.0139770507812,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9932556152344,0.7862282991409302,0.2765886783599853,0.2496857196092605,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9897155761719,0.6368821263313293,0.1448443233966827,0.1399799287319183,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9923095703125,0.734210729598999,0.2230453640222549,0.1575304418802261,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9891357421875,0.6218959093093872,0.1339289098978042,0.1297621130943298,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99053955078125,0.6615962386131287,0.1628887206315994,0.7451211810112,289.9928894042969,285.9100036621094,290.1499938964844,286.81988525390625,290.1444702148437,297.68951416015625,290.0027160644531,1.0,0.3727399110794067,1.0,1.0,0.0,1.0,-1.7068202495574951,1.706817865371704,2.3687152861384675e-06,1.3169584274291992,0.0,0.0,0.0,123.19945526123048,120.0,155.6746826171875,-0.0,568.9200439453125,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0367126464844,0.7906876802444458,0.2788242101669311,0.251572698354721,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.03302001953125,0.6390926241874695,0.1452415734529495,0.1402508467435836,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0357360839844,0.7372629642486572,0.2241666913032531,0.1582311987876892,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0323791503906,0.6238847374916077,0.134193018078804,0.1299091875553131,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03387451171875,0.6639623641967773,0.1632396578788757,0.7461481094360352,290.03631591796875,285.8973083496094,290.202880859375,286.8480834960937,290.1973876953125,297.68634033203125,290.0465393066406,1.0,0.3720260560512543,1.0,1.0,0.0,1.0,-1.7116609811782837,1.711658596992493,2.381642843829468e-06,1.320759654045105,0.0,0.0,0.0,121.91036224365234,108.0,169.73373413085938,-0.0,568.3961181640625,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1091613769531,0.7993891835212708,0.2825241088867187,0.2546894550323486,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1052551269531,0.6438941359519958,0.1459873467683792,0.1407703459262848,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1081237792969,0.7435173988342285,0.2260695993900299,0.1594176441431045,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1045837402344,0.6282075047492981,0.1347230076789856,0.1302273422479629,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.10614013671875,0.6691795587539673,0.1639326959848404,0.7483152151107788,290.1087341308594,285.87725830078125,290.2864685058594,286.8922119140625,290.2810363769531,297.68310546875,290.1194152832031,1.0,0.3703607618808746,1.0,1.0,0.0,1.0,-1.7204339504241943,1.720431566238403,2.405186933174264e-06,1.3276524543762207,0.0,0.0,0.0,119.14349365234376,108.0,187.05032348632807,-0.0,566.1661376953125,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
