time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206760,297.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1846923828125,0.8098307847976685,0.2863770127296448,0.2579292356967926,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1806030273437,0.6502524018287659,0.146853819489479,0.1413856595754623,297.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18359375,0.7514731884002686,0.2280953079462051,0.1606783121824264,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1799011230469,0.6338850855827332,0.1353695690631866,0.1306368708610534,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815185546875,0.6760995984077454,0.164765179157257,0.7510387301445007,290.1842041015625,285.8573303222656,290.36944580078125,286.9355773925781,290.3641052246094,297.681640625,290.1951904296875,1.0,0.3681707382202148,1.0,1.0,0.0,1.0,-1.7303367853164673,1.7303344011306765,2.431937900837511e-06,1.3354355096817017,0.0,0.0,0.0,115.66569519042967,96.0,199.5443420410156,-0.0,562.5595092773438,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3414001464844,0.8342531323432922,0.2944539189338684,0.2647082209587097,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.33709716796875,0.6679526567459106,0.1488759517669677,0.1428516507148742,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3402099609375,0.7728681564331055,0.2324290126562118,0.1633712500333786,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3363647460937,0.6496677994728088,0.1369421482086181,0.131681352853775,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380432128906,0.6949614882469177,0.1667534410953521,0.7577905654907227,290.3408203125,285.8179626464844,290.53350830078125,287.0197448730469,290.5283203125,297.68267822265625,290.3520812988281,1.0,0.3626526594161987,1.0,1.0,0.0,1.0,-1.75282883644104,1.7528263330459597,2.4933699478424387e-06,1.3531126976013184,0.0,0.0,0.0,107.16748809814452,84.0,214.5311737060547,-0.0,552.3600463867188,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3414001464844,0.8342531323432922,0.2944539189338684,0.2647082209587097,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.33709716796875,0.6679526567459106,0.1488759517669677,0.1428516507148742,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3402099609375,0.7728681564331055,0.2324290126562118,0.1633712500333786,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3363647460937,0.6496677994728088,0.1369421482086181,0.131681352853775,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380432128906,0.6949614882469177,0.1667534410953521,0.7577905654907227,290.3408203125,285.8179626464844,290.53350830078125,287.0197448730469,290.5283203125,297.68267822265625,290.3520812988281,1.0,0.3626526594161987,1.0,1.0,0.0,1.0,-1.75282883644104,1.7528263330459597,2.4933699478424387e-06,1.3531126976013184,0.0,0.0,0.0,107.16748809814452,84.0,214.5311737060547,-0.0,552.3600463867188,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5016784667969,0.8670973181724548,0.3029251098632812,0.2718096077442169,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4973449707031,0.6933225393295288,0.151192620396614,0.1445633769035339,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.50048828125,0.8026580810546875,0.237038716673851,0.1662336438894271,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4965515136719,0.6730140447616577,0.1387985050678253,0.1329609602689743,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4982604980469,0.7200947403907776,0.1690583378076553,0.7658355236053467,290.5010681152344,285.7792358398437,290.6947937011719,287.1003723144531,290.68975830078125,297.6873474121094,290.5122985839844,1.0,0.3561252951622009,1.0,1.0,0.0,1.0,-1.7780423164367676,1.7780396938323977,2.5633346467657248e-06,1.3729207515716553,0.0,0.0,0.0,97.2913055419922,72.0,221.06578063964844,-0.0,539.4544677734375,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5016784667969,0.8670973181724548,0.3029251098632812,0.2718096077442169,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4973449707031,0.6933225393295288,0.151192620396614,0.1445633769035339,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.50048828125,0.8026580810546875,0.237038716673851,0.1662336438894271,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4965515136719,0.6730140447616577,0.1387985050678253,0.1329609602689743,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4982604980469,0.7200947403907776,0.1690583378076553,0.7658355236053467,290.5010681152344,285.7792358398437,290.6947937011719,287.1003723144531,290.68975830078125,297.6873474121094,290.5122985839844,1.0,0.3561252951622009,1.0,1.0,0.0,1.0,-1.7780423164367676,1.7780396938323977,2.5633346467657248e-06,1.3729207515716553,0.0,0.0,0.0,97.2913055419922,72.0,221.06578063964844,-0.0,539.4544677734375,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6625061035156,0.9141910672187804,0.3117112219333648,0.2791724503040313,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581726074219,0.7265733480453491,0.1537272781133651,0.1464609950780868,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6612854003906,0.8403694033622742,0.2418447136878967,0.1692178547382354,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.65740966796875,0.7065588235855103,0.1408634483814239,0.1344174146652221,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6590576171875,0.7517706751823425,0.1715864837169647,0.7748014330863953,290.661865234375,285.74127197265625,290.85302734375,287.1772766113281,290.8481750488281,297.6943359375,290.6728820800781,1.0,0.3489971756935119,1.0,1.0,0.0,1.0,-1.8052582740783687,1.805255651473999,2.640151024024817e-06,1.3942877054214478,0.0,0.0,0.0,86.55660247802734,60.0,222.7262420654297,-0.0,524.778076171875,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6625061035156,0.9141910672187804,0.3117112219333648,0.2791724503040313,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581726074219,0.7265733480453491,0.1537272781133651,0.1464609950780868,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6612854003906,0.8403694033622742,0.2418447136878967,0.1692178547382354,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.65740966796875,0.7065588235855103,0.1408634483814239,0.1344174146652221,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6590576171875,0.7517706751823425,0.1715864837169647,0.7748014330863953,290.661865234375,285.74127197265625,290.85302734375,287.1772766113281,290.8481750488281,297.6943359375,290.6728820800781,1.0,0.3489971756935119,1.0,1.0,0.0,1.0,-1.8052582740783687,1.805255651473999,2.640151024024817e-06,1.3942877054214478,0.0,0.0,0.0,86.55660247802734,60.0,222.7262420654297,-0.0,524.778076171875,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82208251953125,0.9839781522750854,0.3207630515098572,0.2867583930492401,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8178100585937,0.773132860660553,0.1564303189516067,0.1485041081905365,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82086181640625,0.8975919485092163,0.2467978447675705,0.1722939610481262,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8170166015625,0.7510272860527039,0.143088236451149,0.1360111832618713,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.8020967841148376,0.1742789298295974,0.7844476699829102,290.8214111328125,285.7041015625,291.0079345703125,287.250244140625,291.0032653808594,297.70281982421875,290.8321228027344,1.0,0.3415346443653106,1.0,1.0,0.0,1.0,-1.8340095281600952,1.8340067863464355,2.7227517875871854e-06,1.416841745376587,0.0,0.0,0.0,75.26280975341797,48.0,221.51182556152344,-0.0,508.8348388671875,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82208251953125,0.9839781522750854,0.3207630515098572,0.2867583930492401,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8178100585937,0.773132860660553,0.1564303189516067,0.1485041081905365,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82086181640625,0.8975919485092163,0.2467978447675705,0.1722939610481262,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8170166015625,0.7510272860527039,0.143088236451149,0.1360111832618713,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.8020967841148376,0.1742789298295974,0.7844476699829102,290.8214111328125,285.7041015625,291.0079345703125,287.250244140625,291.0032653808594,297.70281982421875,290.8321228027344,1.0,0.3415346443653106,1.0,1.0,0.0,1.0,-1.8340095281600952,1.8340067863464355,2.7227517875871854e-06,1.416841745376587,0.0,0.0,0.0,75.26280975341797,48.0,221.51182556152344,-0.0,508.8348388671875,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9013977050781,0.9990000128746032,0.3256525099277496,0.279484212398529,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89727783203125,0.7988222241401672,0.1578115373849868,0.1496328264474868,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003295898437,0.9306340217590332,0.2492973804473877,0.173905923962593,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.896484375,0.7749132513999939,0.1442273557186126,0.1369123756885528,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89813232421875,0.8270542621612549,0.1756530553102493,0.7897678017616272,290.9008178710937,285.6858215332031,291.08404541015625,287.2851867675781,291.0794372558594,297.70819091796875,290.9112548828125,1.0,0.3373000919818878,1.0,1.0,0.0,1.0,-1.8360693454742432,1.8360666036605835,2.7292628601571778e-06,1.4188522100448608,0.0,0.0,0.0,70.86512756347656,48.0,220.2357940673828,-0.0,496.4432067871094,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783020019531,0.9990000128746032,0.3321566581726074,0.2600948214530945,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97467041015625,0.8200415968894958,0.1592003405094146,0.1508150696754455,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.9592607021331788,0.2517977654933929,0.1755543202161789,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.7959883809089661,0.1453663110733032,0.1378630101680755,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754638671875,0.8477352261543274,0.1770483702421188,0.7953662872314453,290.9779968261719,285.66778564453125,291.15924072265625,287.3190612792969,291.1546630859375,297.7227478027344,290.9881591796875,1.0,0.3322173058986664,1.0,1.0,0.0,1.0,-1.8240457773208616,1.824043035507202,2.6945378976961365e-06,1.4094585180282593,0.0,0.0,0.0,67.49867248535156,66.0,217.21548461914065,-0.0,478.1530151367188,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.9990000128746032,0.3425565361976623,0.2476600408554077,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.8349952697753906,0.1612227112054824,0.1526224613189697,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.9782085418701172,0.2553595006465912,0.1779615879058838,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792541503906,0.8114492893218994,0.1470279693603515,0.1393340975046157,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.8636654019355774,0.179132655262947,0.8041109442710876,291.08319091796875,285.6429748535156,291.2625427246094,287.36456298828125,291.258056640625,297.75421142578125,291.0933837890625,1.0,0.3315835297107696,1.0,1.0,0.0,1.0,-1.8264247179031368,1.826421976089477,2.700953245948768e-06,1.4109948873519895,0.0,0.0,0.0,65.77654266357422,66.0,213.324462890625,-0.0,474.3318786621094,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.9990000128746032,0.3469322621822357,0.2462698817253112,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.8377451300621033,0.1621209532022476,0.153453454375267,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.9814504981040956,0.2569226026535034,0.1790374666452407,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.8140672445297241,0.1477686464786529,0.1400169283151626,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.8665904998779297,0.1800728738307953,0.8082089424133301,291.1286315917969,285.63238525390625,291.3066711425781,287.3835754394531,291.30224609375,297.7669982910156,291.1388244628906,1.0,0.3325653970241546,1.0,1.0,0.0,1.0,-1.8327773809432983,1.832774639129639,2.719224994507385e-06,1.4159077405929563,0.0,0.0,0.0,65.73809814453125,84.0,212.0660095214844,-0.0,478.297607421875,1.0,283.3539123535156,284.5408020019531,288.94097900390625,289.8565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.499727599028313e-21,-2.7498637995141565e-21,-2.7498637995141565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0905456542969,0.9990000128746032,0.3485667705535888,0.2646186053752899,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741638183594,0.8215584754943848,0.1604866087436676,0.1543044447898864,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10418701171875,0.9619308710098268,0.2539558410644531,0.1799912452697754,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1939697265625,0.7966015338897705,0.1459557265043258,0.1405370682477951,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15478515625,0.848604142665863,0.1779271215200424,0.8115647435188293,287.0959777832031,285.5979919433594,291.45001220703125,287.44354248046875,291.4457702636719,297.6966857910156,286.8849182128906,1.0,0.3401755094528198,1.0,1.0,0.0,1.0,-1.861641764640808,1.8616389036178589,2.803761390168802e-06,1.4386650323867798,0.9739866852760316,0.9739866852760316,0.0,69.06848907470703,102.0,10383.0908203125,-0.0,507.7251586914063,1.0,283.2928161621094,287.1032409667969,290.536865234375,291.22442626953125,293.1499938964844,293.1499938964844,283.1499938964844,1963.786865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0514712706208229,1.0,0.0,0.0,0.9189975261688232,0.9189993739128112,5.79728762772902e-08,4.263462543487549,4.263453006744385,9.806920388655271e-06,0.0,0.0,-0.0,3962.708740234375,0.0,24.03153610229492,1895.1007080078125,0.0,0.0,0.2380731701850891,1.0,0.0,3.0,1.0,0.0
12207600,297.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0905456542969,0.9990000128746032,0.3485667705535888,0.2646186053752899,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741638183594,0.8215584754943848,0.1604866087436676,0.1543044447898864,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10418701171875,0.9619308710098268,0.2539558410644531,0.1799912452697754,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1939697265625,0.7966015338897705,0.1459557265043258,0.1405370682477951,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15478515625,0.848604142665863,0.1779271215200424,0.8115647435188293,287.0959777832031,285.5979919433594,291.45001220703125,287.44354248046875,291.4457702636719,297.6966857910156,286.8849182128906,1.0,0.3401755094528198,1.0,1.0,0.0,1.0,-1.861641764640808,1.8616389036178589,2.803761390168802e-06,1.4386650323867798,0.9739866852760316,0.9739866852760316,0.0,69.06848907470703,102.0,10383.0908203125,-0.0,507.7251586914063,1.0,283.2928161621094,287.1032409667969,290.536865234375,291.22442626953125,293.1499938964844,293.1499938964844,283.1499938964844,1963.786865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0514712706208229,1.0,0.0,0.0,0.9189975261688232,0.9189993739128112,5.79728762772902e-08,4.263462543487549,4.263453006744385,9.806920388655271e-06,0.0,0.0,-0.0,3962.708740234375,0.0,24.03153610229492,1895.1007080078125,0.0,0.0,0.2380731701850891,1.0,0.0,3.0,1.0,0.0
12207660,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.9536466002464294,0.3270644247531891,0.2994895875453949,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059631347656,0.7366129755973816,0.1516775637865066,0.1470644474029541,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.8543305993080139,0.2402989119291305,0.1711077541112899,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.714490532875061,0.1371953934431076,0.1333957463502884,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030334472656,0.7596567869186401,0.1668345183134079,0.7684112191200256,285.69268798828125,285.5643310546875,291.59033203125,287.49957275390625,291.5860595703125,297.42694091796875,285.654541015625,1.0,0.3497205078601837,1.0,1.0,0.0,1.0,-1.823840618133545,1.8238378763198853,2.6909506232186686e-06,1.407068967819214,0.9636134505271912,0.9636134505271912,0.0,83.86524963378906,105.0,11772.82421875,-0.0,528.8238525390625,1.0,283.19342041015625,285.2730712890625,291.7523193359375,292.5296630859375,293.1499938964844,293.1499938964844,283.1499938964844,4882.81884765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3292399048805237,1.0,0.0,0.0,1.433817744255066,1.4338213205337524,1.3718039326704456e-07,4.2659220695495605,4.2659125328063965,9.785946531337686e-06,0.0,0.0,-0.0,4167.4375,0.0,90.96110534667967,1895.436767578125,0.0,162.3516845703125,0.3636903762817383,1.0,0.0,3.0,1.0,0.0
12207720,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.9536466002464294,0.3270644247531891,0.2994895875453949,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059631347656,0.7366129755973816,0.1516775637865066,0.1470644474029541,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.8543305993080139,0.2402989119291305,0.1711077541112899,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.714490532875061,0.1371953934431076,0.1333957463502884,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030334472656,0.7596567869186401,0.1668345183134079,0.7684112191200256,285.69268798828125,285.5643310546875,291.59033203125,287.49957275390625,291.5860595703125,297.42694091796875,285.654541015625,1.0,0.3497205078601837,1.0,1.0,0.0,1.0,-1.823840618133545,1.8238378763198853,2.6909506232186686e-06,1.407068967819214,0.9636134505271912,0.9636134505271912,0.0,83.86524963378906,105.0,11772.82421875,-0.0,528.8238525390625,1.0,283.19342041015625,285.2730712890625,291.7523193359375,292.5296630859375,293.1499938964844,293.1499938964844,283.1499938964844,4882.81884765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3292399048805237,1.0,0.0,0.0,1.433817744255066,1.4338213205337524,1.3718039326704456e-07,4.2659220695495605,4.2659125328063965,9.785946531337686e-06,0.0,0.0,-0.0,4167.4375,0.0,90.96110534667967,1895.436767578125,0.0,162.3516845703125,0.3636903762817383,1.0,0.0,3.0,1.0,0.0
12207780,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.298828125,0.8797528147697449,0.3172111809253692,0.2881341278553009,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.6832597255706787,0.1451562047004699,0.1408999562263488,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013000488281,0.7958998084068298,0.2317000478506088,0.1646969020366668,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.6589910387992859,0.1304891705513,0.1270816624164581,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055419921875,0.7044390439987183,0.1579625010490417,0.7283175587654114,285.3004455566406,285.5794677734375,291.7289428710937,287.55230712890625,291.7245178222656,297.2819519042969,285.2823181152344,1.0,0.3527219593524933,1.0,1.0,0.0,1.0,-1.739349365234375,1.7393468618392944,2.4572666461608605e-06,1.3431687355041504,0.9571382999420166,0.9571382999420166,0.0,98.03629302978516,93.0,12428.68359375,-0.0,516.3803100585938,1.0,283.158203125,284.78692626953125,291.4351501464844,292.500244140625,293.1499938964844,293.1499938964844,283.1499938964844,8366.54296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160307288169861,1.0,0.0,0.0,1.8679238557815552,1.8679299354553225,2.3281542382846965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.587646484375,0.0,201.42237854003903,1895.4371337890625,0.0,558.625,0.469573050737381,1.0,0.0,3.0,1.0,0.0
12207840,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.298828125,0.8797528147697449,0.3172111809253692,0.2881341278553009,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.6832597255706787,0.1451562047004699,0.1408999562263488,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013000488281,0.7958998084068298,0.2317000478506088,0.1646969020366668,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.6589910387992859,0.1304891705513,0.1270816624164581,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055419921875,0.7044390439987183,0.1579625010490417,0.7283175587654114,285.3004455566406,285.5794677734375,291.7289428710937,287.55230712890625,291.7245178222656,297.2819519042969,285.2823181152344,1.0,0.3527219593524933,1.0,1.0,0.0,1.0,-1.739349365234375,1.7393468618392944,2.4572666461608605e-06,1.3431687355041504,0.9571382999420166,0.9571382999420166,0.0,98.03629302978516,93.0,12428.68359375,-0.0,516.3803100585938,1.0,283.158203125,284.78692626953125,291.4351501464844,292.500244140625,293.1499938964844,293.1499938964844,283.1499938964844,8366.54296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160307288169861,1.0,0.0,0.0,1.8679238557815552,1.8679299354553225,2.3281542382846965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.587646484375,0.0,201.42237854003903,1895.4371337890625,0.0,558.625,0.469573050737381,1.0,0.0,3.0,1.0,0.0
12207900,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.8685674667358398,0.3153006732463836,0.2858582139015198,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.6719459295272827,0.1427498459815979,0.1385003924369812,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859436035156,0.7841327786445618,0.2288237512111663,0.1624925285577774,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.6480764150619507,0.1279833316802978,0.1245894134044647,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.6914876103401184,0.1545756757259369,0.7122265100479126,285.185302734375,285.5616149902344,291.797607421875,287.5775146484375,291.7931213378906,297.2445068359375,285.1712341308594,1.0,0.3512207567691803,1.0,1.0,0.0,1.0,-1.7087684869766235,1.7087661027908323,2.374532186877332e-06,1.3189867734909058,0.953640341758728,0.953640341758728,0.0,100.60830688476562,93.0,12633.3681640625,-0.0,504.491943359375,1.0,283.153076171875,284.6441955566406,291.1564025878906,292.24664306640625,293.1499938964844,293.1499938964844,283.1499938964844,10254.45703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586562752723694,1.0,0.0,0.0,2.0608808994293213,2.060888290405273,2.83399572253984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.558349609375,0.0,270.8097839355469,1895.4371337890625,0.0,723.6364135742188,0.513863742351532,1.0,0.0,3.0,1.0,0.0
12207960,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8649760484695435,0.3143257796764374,0.284610241651535,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.6665964722633362,0.1407782584428787,0.1364665478467941,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7790890336036682,0.2265793979167938,0.1607359647750854,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.6427537798881531,0.1259074211120605,0.1224587112665176,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.6847356557846069,0.1517524272203445,0.698472261428833,285.1034851074219,285.5895690917969,291.8658447265625,287.6018981933594,291.861328125,297.2191467285156,285.0933837890625,1.0,0.3484650254249573,1.0,1.0,0.0,1.0,-1.6836403608322144,1.6836379766464231,2.307826434844173e-06,1.299095630645752,0.9494389891624452,0.9494389891624452,0.0,100.9712371826172,81.0,12760.642578125,-0.0,489.916748046875,1.0,283.1510314941406,284.5445556640625,290.9120178222656,291.9858093261719,293.1499938964844,293.1499938964844,283.1499938964844,11931.26953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757609605789185,1.0,0.0,0.0,2.2160210609436035,2.216029644012451,3.2767337643235805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.71728515625,0.0,337.0278015136719,1895.4371337890625,0.0,802.637451171875,0.5544331669807434,1.0,0.0,3.0,1.0,0.0
12208020,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8667755126953125,0.3139207363128662,0.2839228808879852,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6652198433876038,0.1389243155717849,0.1344888359308242,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7786960005760193,0.2245558798313141,0.1591150313615799,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6409748792648315,0.1239268854260444,0.120363138616085,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6820988059043884,0.1490444391965866,0.684989333152771,285.03106689453125,285.56756591796875,291.94439697265625,287.6291809082031,291.9398498535156,297.1996459960937,285.0234375,1.0,0.3440599739551544,1.0,1.0,0.0,1.0,-1.6597847938537598,1.6597825288772583,2.245571749881492e-06,1.2801988124847412,0.9448022842407228,0.9448022842407228,0.0,99.4950180053711,81.0,12915.9873046875,-0.0,471.2442321777344,1.0,283.1502685546875,284.4546203613281,290.7108459472656,291.7481689453125,293.1499938964844,293.1499938964844,283.1499938964844,13985.7919921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747013092041016,1.0,0.0,0.0,2.3881492614746094,2.388159275054932,3.805539847689944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.787353515625,0.0,422.4530944824219,1895.4371337890625,0.0,797.5106811523438,0.5936388969421387,1.0,0.0,3.0,1.0,0.0
12208080,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.871131956577301,0.3139499723911285,0.2837435007095337,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6667036414146423,0.1378087997436523,0.133259043097496,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7812123894691467,0.2233742624521255,0.1581432819366455,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6419193148612976,0.1227166652679443,0.1190448030829429,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.682870626449585,0.147379532456398,0.6765380501747131,284.9930725097656,285.5946960449219,292.0010070800781,287.6483459472656,291.9964599609375,297.1900329589844,284.9870910644531,1.0,0.3402396142482757,1.0,1.0,0.0,1.0,-1.645193576812744,1.6451914310455322,2.2080087092035683e-06,1.2686339616775513,0.9408603310585022,0.9408603310585022,0.0,97.48125457763672,69.0,13000.5,-0.0,456.93157958984375,1.0,283.15008544921875,284.4093322753906,290.6218566894531,291.63165283203125,293.1499938964844,293.1499938964844,283.1499938964844,15238.9052734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658923387527466,1.0,0.0,0.0,2.485080480575561,2.485091209411621,4.120730920931237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.364990234375,0.0,476.49212646484375,1895.4371337890625,0.0,756.09326171875,0.6201184391975403,1.0,0.0,3.0,1.0,0.0
12208140,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8803480863571167,0.314279168844223,0.2837853133678436,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6714333891868591,0.136557251214981,0.1318346709012985,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7876477241516113,0.2220745384693145,0.1570458710193634,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6456514596939087,0.1213368326425552,0.1174997016787529,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6868279576301575,0.1454649418592453,0.6666519641876221,284.9505920410156,285.5722045898437,292.0759582519531,287.6730041503906,292.0713806152344,297.181396484375,284.9457702636719,1.0,0.3345236778259277,1.0,1.0,0.0,1.0,-1.6284886598587036,1.6284865140914917,2.165483692806447e-06,1.2553871870040894,0.9360212683677672,0.9360212683677672,0.0,93.89805603027344,69.0,13115.4970703125,-0.0,437.2742614746094,1.0,283.1500244140625,284.3562927246094,290.5669860839844,291.5473022460937,293.1499938964844,293.1499938964844,283.1499938964844,17025.353515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5499070286750793,1.0,0.0,0.0,2.6134488582611084,2.6134607791900635,4.557444128749921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.13671875,0.0,555.1312255859375,1895.4371337890625,0.0,686.208984375,0.6487468481063843,1.0,0.0,3.0,1.0,0.0
12208200,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8901650905609131,0.3147103786468506,0.2839770317077636,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.6772156357765198,0.1357241719961166,0.130852922797203,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.794983446598053,0.2212204337120056,0.1563016921281814,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.6504645347595215,0.1204022839665412,0.1164220497012138,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6920773386955261,0.1441525220870971,0.6597542762756348,284.9266967773437,285.594970703125,292.13446044921875,287.69171142578125,292.1298828125,297.1770324707031,284.9231262207031,1.0,0.3296298384666443,1.0,1.0,0.0,1.0,-1.6170697212219238,1.617067575454712,2.13670887205808e-06,1.2463277578353882,0.9317302107810974,0.9317302107810974,0.0,90.54226684570312,57.0,13176.478515625,-0.0,421.5494079589844,1.0,283.1499938964844,284.3265991210937,290.5622863769531,291.5250549316406,293.1499938964844,293.1499938964844,283.1499938964844,18146.74609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369970202445984,1.0,0.0,0.0,2.6882400512695312,2.688252687454224,4.822024379791401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.63720703125,0.0,604.9010620117188,1895.4371337890625,0.0,634.4552001953125,0.6699012517929077,1.0,0.0,3.0,1.0,0.0
12208260,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9226926565170288,0.3160869479179382,0.284775823354721,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6973178386688232,0.1341973692178726,0.1289618015289306,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8185421824455261,0.2196641713380813,0.1548832207918167,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6681289076805115,0.1186459586024284,0.1143128648400306,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7108750939369202,0.1416281014680862,0.6461747884750366,284.8865661621094,285.59051513671875,292.26611328125,287.73211669921875,292.26153564453125,297.1725769042969,284.88446044921875,1.0,0.3175137937068939,1.0,1.0,0.0,1.0,-1.5952165126800537,1.5952144861221311,2.0823063096031547e-06,1.2289797067642212,0.9223291873931884,0.9223291873931884,0.0,81.72518920898438,45.0,13306.9541015625,-0.0,385.5185852050781,1.0,283.1499938964844,284.2730407714844,290.6268005371094,291.5709533691406,293.1499938964844,293.1499938964844,283.1499938964844,20640.693359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146909952163696,1.0,0.0,0.0,2.839829444885254,2.83984375,5.381183996178152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.458984375,0.0,715.3794555664062,1895.4371337890625,0.0,554.1044311523438,0.7072862386703491,1.0,0.0,3.0,1.0,0.0
12208320,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9226926565170288,0.3160869479179382,0.284775823354721,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6973178386688232,0.1341973692178726,0.1289618015289306,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8185421824455261,0.2196641713380813,0.1548832207918167,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6681289076805115,0.1186459586024284,0.1143128648400306,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7108750939369202,0.1416281014680862,0.6461747884750366,284.8865661621094,285.59051513671875,292.26611328125,287.73211669921875,292.26153564453125,297.1725769042969,284.88446044921875,1.0,0.3175137937068939,1.0,1.0,0.0,1.0,-1.5952165126800537,1.5952144861221311,2.0823063096031547e-06,1.2289797067642212,0.9223291873931884,0.9223291873931884,0.0,81.72518920898438,45.0,13306.9541015625,-0.0,385.5185852050781,1.0,283.1499938964844,284.2730407714844,290.6268005371094,291.5709533691406,293.1499938964844,293.1499938964844,283.1499938964844,20640.693359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146909952163696,1.0,0.0,0.0,2.839829444885254,2.83984375,5.381183996178152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.458984375,0.0,715.3794555664062,1895.4371337890625,0.0,554.1044311523438,0.7072862386703491,1.0,0.0,3.0,1.0,0.0
12208380,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9719898104667664,0.3178383409976959,0.2859129309654236,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7272760272026062,0.1330318748950958,0.1274090707302093,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8529286980628967,0.21846504509449,0.1537166684865951,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6978476047515869,0.117256298661232,0.1125462129712104,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7383260726928711,0.1395437717437744,0.6346153020858765,284.8623046875,285.5814514160156,292.39599609375,287.7695617675781,292.39141845703125,297.1728515625,284.86114501953125,1.0,0.3043666779994964,1.0,1.0,0.0,1.0,-1.577316164970398,1.5773141384124756,2.0383943137858296e-06,1.214759349822998,0.912854552268982,0.912854552268982,0.0,71.8907241821289,33.0,13408.251953125,-0.0,349.6761779785156,1.0,283.1499938964844,284.2372741699219,290.7257995605469,291.6720275878906,293.1499938964844,293.1499938964844,283.1499938964844,22772.81640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058767199516296,1.0,0.0,0.0,2.9527335166931152,2.952749013900757,5.817573196509329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.254638671875,0.0,806.9154663085938,1895.4371337890625,0.0,525.28125,0.7353993058204651,1.0,0.0,3.0,1.0,0.0
12208440,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9719898104667664,0.3178383409976959,0.2859129309654236,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7272760272026062,0.1330318748950958,0.1274090707302093,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8529286980628967,0.21846504509449,0.1537166684865951,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6978476047515869,0.117256298661232,0.1125462129712104,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7383260726928711,0.1395437717437744,0.6346153020858765,284.8623046875,285.5814514160156,292.39599609375,287.7695617675781,292.39141845703125,297.1728515625,284.86114501953125,1.0,0.3043666779994964,1.0,1.0,0.0,1.0,-1.577316164970398,1.5773141384124756,2.0383943137858296e-06,1.214759349822998,0.912854552268982,0.912854552268982,0.0,71.8907241821289,33.0,13408.251953125,-0.0,349.6761779785156,1.0,283.1499938964844,284.2372741699219,290.7257995605469,291.6720275878906,293.1499938964844,293.1499938964844,283.1499938964844,22772.81640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058767199516296,1.0,0.0,0.0,2.9527335166931152,2.952749013900757,5.817573196509329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.254638671875,0.0,806.9154663085938,1895.4371337890625,0.0,525.28125,0.7353993058204651,1.0,0.0,3.0,1.0,0.0
12208500,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9978981614112854,0.3188127279281616,0.2865700423717499,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7470578551292419,0.1325459331274032,0.1267245411872863,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8783432841300964,0.2179558128118515,0.1531974524259567,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.71837317943573,0.1166611611843109,0.111757256090641,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7582024931907654,0.1386161893606186,0.6293643712997437,284.8532409667969,285.5583190917969,292.4602355957031,287.7872314453125,292.4556884765625,297.1741027832031,284.85205078125,1.0,0.297491043806076,1.0,1.0,0.0,1.0,-1.569357991218567,1.5693559646606443,2.019066641878453e-06,1.2084404230117798,0.9082950949668884,0.9082950949668884,0.0,66.75183868408203,33.0,13458.4384765625,-0.0,331.9524841308594,1.0,283.1499938964844,284.22198486328125,290.77105712890625,291.72296142578125,293.1499938964844,293.1499938964844,283.1499938964844,23862.328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056811571121216,1.0,0.0,0.0,3.005770206451416,3.005786418914795,6.028439543115383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.76806640625,0.0,852.8096923828125,1895.4371337890625,0.0,524.6594848632812,0.7459085583686829,1.0,0.0,3.0,1.0,0.0
12208560,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9990000128746032,0.3210624456405639,0.2708334922790527,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.761947751045227,0.1320778876543045,0.1261555552482605,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8973375558853149,0.2174568176269531,0.1527594476938247,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.731757402420044,0.116086296737194,0.1110858768224716,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7729762196540833,0.1377218514680862,0.6247111558914185,284.8420715332031,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1806030273437,284.83917236328125,1.0,0.2898333966732025,1.0,1.0,0.0,1.0,-1.5429375171661377,1.5429356098175049,1.9560593500500545e-06,1.1877504587173462,0.903365194797516,0.903365194797516,0.0,63.21037673950195,25.0,13376.6103515625,-0.0,309.8068542480469,1.0,283.1499938964844,284.2055053710937,290.8080444335937,291.7640686035156,293.1499938964844,293.1499938964844,283.1499938964844,24618.310546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071509480476379,1.0,0.0,0.0,3.037343740463257,3.037360191345215,6.155752885206311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.455078125,0.0,881.5366821289062,1895.4371337890625,0.0,529.3511352539062,0.7567488551139832,1.0,0.0,3.0,1.0,0.0
12208620,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.9972187280654908,0.3319860696792602,0.2328637689352035,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.7965686321258545,0.1312151402235031,0.1251089721918106,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9434881806373596,0.2164916694164276,0.1519258767366409,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.7621628046035767,0.115018330514431,0.1098422706127166,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8069767355918884,0.1361814588308334,0.6164089441299438,284.80438232421875,285.54986572265625,292.6502990722656,287.8360290527344,292.6455993652344,297.2315673828125,284.8012390136719,1.0,0.2743420004844665,1.0,1.0,0.0,1.0,-1.4836385250091553,1.483636736869812,1.8185793351221944e-06,1.1406351327896118,0.8934891819953918,0.8934891819953918,0.0,56.81196594238281,28.0,13126.01171875,-0.0,266.5475158691406,1.0,283.1499938964844,284.1644592285156,290.8493347167969,291.8046569824219,293.1499938964844,293.1499938964844,283.1499938964844,26268.267578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104560256004333,1.0,0.0,0.0,3.100851058959961,3.100868463516236,6.415864390874049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.799560546875,0.0,941.87255859375,1895.4371337890625,0.0,540.05908203125,0.7670961022377014,1.0,0.0,3.0,1.0,0.0
