time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208680,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.9972187280654908,0.3319860696792602,0.2328637689352035,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.7965686321258545,0.1312151402235031,0.1251089721918106,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9434881806373596,0.2164916694164276,0.1519258767366409,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.7621628046035767,0.115018330514431,0.1098422706127166,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8069767355918884,0.1361814588308334,0.6164089441299438,284.80438232421875,285.54986572265625,292.6502990722656,287.8360290527344,292.6455993652344,297.2315673828125,284.8012390136719,1.0,0.2743420004844665,1.0,1.0,0.0,1.0,-1.4836385250091553,1.483636736869812,1.8185793351221944e-06,1.1406351327896118,0.8934891819953918,0.8934891819953918,0.0,56.81196594238281,28.0,13126.01171875,-0.0,266.5475158691406,1.0,283.1499938964844,284.1644592285156,290.8493347167969,291.8046569824219,293.1499938964844,293.1499938964844,283.1499938964844,26268.267578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104560256004333,1.0,0.0,0.0,3.100851058959961,3.100868463516236,6.415864390874049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.799560546875,0.0,941.87255859375,1895.4371337890625,0.0,540.05908203125,0.7670961022377014,1.0,0.0,3.0,1.0,0.0
12208740,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.9869183897972108,0.3474716246128082,0.1992564648389816,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.8254842758178711,0.1304746717214584,0.1242431104183197,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.9799590110778807,0.2156287431716919,0.1512037068605423,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7900399565696716,0.114077053964138,0.1087857782840728,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.8345090746879578,0.135082259774208,0.6103277802467346,284.7820129394531,285.5276184082031,292.77471923828125,287.8652038574219,292.7699279785156,297.3116455078125,284.7803955078125,1.0,0.26247438788414,1.0,1.0,0.0,1.0,-1.4328099489212036,1.43280827999115,1.7056088381650625e-06,1.09999418258667,0.8837143182754517,0.8837143182754517,0.0,52.49232482910156,48.0,12848.9677734375,-0.0,234.76515197753903,1.0,283.1499938964844,284.1454772949219,290.8607177734375,291.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26717.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097424387931824,1.0,0.0,0.0,3.0888991355896,3.088916301727295,6.366499860632757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.83251953125,0.0,935.1478271484376,1895.4371337890625,0.0,537.7284545898438,0.7643765211105347,1.0,0.0,3.0,1.0,0.0
12208800,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.9869183897972108,0.3474716246128082,0.1992564648389816,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.8254842758178711,0.1304746717214584,0.1242431104183197,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.9799590110778807,0.2156287431716919,0.1512037068605423,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7900399565696716,0.114077053964138,0.1087857782840728,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.8345090746879578,0.135082259774208,0.6103277802467346,284.7820129394531,285.5276184082031,292.77471923828125,287.8652038574219,292.7699279785156,297.3116455078125,284.7803955078125,1.0,0.26247438788414,1.0,1.0,0.0,1.0,-1.4328099489212036,1.43280827999115,1.7056088381650625e-06,1.09999418258667,0.8837143182754517,0.8837143182754517,0.0,52.49232482910156,48.0,12848.9677734375,-0.0,234.76515197753903,1.0,283.1499938964844,284.1454772949219,290.8607177734375,291.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26717.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097424387931824,1.0,0.0,0.0,3.0888991355896,3.088916301727295,6.366499860632757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.83251953125,0.0,935.1478271484376,1895.4371337890625,0.0,537.7284545898438,0.7643765211105347,1.0,0.0,3.0,1.0,0.0
12208860,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.9847070574760436,0.3611997067928314,0.1943936645984649,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8285180926322937,0.129895731806755,0.123637817800045,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.983742892742157,0.214937075972557,0.1506760120391845,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.7925772070884705,0.1132950633764267,0.1079890877008438,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8372814059257507,0.1343478411436081,0.6066230535507202,284.7870483398437,285.5011901855469,292.89727783203125,287.8917541503906,292.8924865722656,297.3846740722656,284.78887939453125,1.0,0.2607531547546386,1.0,1.0,0.0,1.0,-1.4201793670654297,1.420177698135376,1.6779049474280328e-06,1.0895304679870603,0.874529242515564,0.874529242515564,0.0,51.8334846496582,68.0,12796.783203125,-0.0,228.188217163086,1.0,283.1499938964844,284.1541748046875,290.8714904785156,291.8046569824219,293.1499938964844,293.1499938964844,283.1499938964844,26560.6875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505403995513916,1.0,0.0,0.0,3.042149305343628,3.042166233062744,6.175247335704626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.1748046875,0.0,897.3541870117188,1895.4371337890625,0.0,523.779541015625,0.7533032894134521,1.0,0.0,3.0,1.0,0.0
12208920,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.9847070574760436,0.3611997067928314,0.1943936645984649,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8285180926322937,0.129895731806755,0.123637817800045,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.983742892742157,0.214937075972557,0.1506760120391845,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.7925772070884705,0.1132950633764267,0.1079890877008438,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8372814059257507,0.1343478411436081,0.6066230535507202,284.7870483398437,285.5011901855469,292.89727783203125,287.8917541503906,292.8924865722656,297.3846740722656,284.78887939453125,1.0,0.2607531547546386,1.0,1.0,0.0,1.0,-1.4201793670654297,1.420177698135376,1.6779049474280328e-06,1.0895304679870603,0.874529242515564,0.874529242515564,0.0,51.8334846496582,68.0,12796.783203125,-0.0,228.188217163086,1.0,283.1499938964844,284.1541748046875,290.8714904785156,291.8046569824219,293.1499938964844,293.1499938964844,283.1499938964844,26560.6875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505403995513916,1.0,0.0,0.0,3.042149305343628,3.042166233062744,6.175247335704626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.1748046875,0.0,897.3541870117188,1895.4371337890625,0.0,523.779541015625,0.7533032894134521,1.0,0.0,3.0,1.0,0.0
12208980,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.9934561252593994,0.3677407503128052,0.2172378450632095,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8074105978012085,0.1294620633125305,0.1232791990041732,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.958738386631012,0.2144137769937515,0.1503451913595199,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.7703721523284912,0.1126558482646942,0.1074362024664878,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8159147500991821,0.1336222290992736,0.6038900017738342,284.82489013671875,285.4707336425781,293.0179748535156,287.915771484375,293.0133361816406,297.4063415527344,284.8291015625,1.0,0.2675310373306274,1.0,1.0,0.0,1.0,-1.4428154230117798,1.442813754081726,1.7267398106923793e-06,1.1072697639465332,0.866499662399292,0.866499662399292,0.0,54.36323165893555,88.0,12983.3564453125,-0.0,243.3740692138672,1.0,283.1499938964844,284.1898803710937,290.9010314941406,291.8356018066406,293.1499938964844,293.1499938964844,283.1499938964844,25999.244140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020675659179688,1.0,0.0,0.0,2.97586441040039,2.975880622863769,5.909076321586326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.24267578125,0.0,843.5248413085938,1895.4371337890625,0.0,513.3049926757812,0.7374750375747681,1.0,0.0,3.0,1.0,0.0
12209040,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.9934561252593994,0.3677407503128052,0.2172378450632095,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8074105978012085,0.1294620633125305,0.1232791990041732,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.958738386631012,0.2144137769937515,0.1503451913595199,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.7703721523284912,0.1126558482646942,0.1074362024664878,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8159147500991821,0.1336222290992736,0.6038900017738342,284.82489013671875,285.4707336425781,293.0179748535156,287.915771484375,293.0133361816406,297.4063415527344,284.8291015625,1.0,0.2675310373306274,1.0,1.0,0.0,1.0,-1.4428154230117798,1.442813754081726,1.7267398106923793e-06,1.1072697639465332,0.866499662399292,0.866499662399292,0.0,54.36323165893555,88.0,12983.3564453125,-0.0,243.3740692138672,1.0,283.1499938964844,284.1898803710937,290.9010314941406,291.8356018066406,293.1499938964844,293.1499938964844,283.1499938964844,25999.244140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020675659179688,1.0,0.0,0.0,2.97586441040039,2.975880622863769,5.909076321586326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.24267578125,0.0,843.5248413085938,1895.4371337890625,0.0,513.3049926757812,0.7374750375747681,1.0,0.0,3.0,1.0,0.0
12209100,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9978443384170532,0.368088811635971,0.2364483177661895,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.788901150226593,0.1292865723371505,0.1231840997934341,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9349256753921508,0.2141985893249511,0.1502462476491928,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7530945539474487,0.1123788282275199,0.1072444766759872,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7971900701522827,0.133163496851921,0.6024019718170166,284.8538513183594,285.4432983398437,293.0776062011719,287.9268798828125,293.07305908203125,297.3941955566406,284.8592224121094,1.0,0.2736249268054962,1.0,1.0,0.0,1.0,-1.4636229276657104,1.4636211395263672,1.7725749330566032e-06,1.123705267906189,0.8631292581558228,0.8631292581558228,0.0,56.84678649902344,88.0,13131.6357421875,-0.0,258.1214294433594,1.0,283.1499938964844,284.21710205078125,290.9219055175781,291.86181640625,293.1499938964844,293.1499938964844,283.1499938964844,25486.9140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020336508750916,1.0,0.0,0.0,2.9306936264038086,2.9307096004486084,5.731049554924539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.003662109375,0.0,807.321044921875,1895.4371337890625,0.0,513.19970703125,0.7293908596038818,1.0,0.0,3.0,1.0,0.0
12209160,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.3666854202747345,0.2586987018585205,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.767336368560791,0.1291298866271972,0.123144619166851,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9062060713768004,0.2140032649040222,0.1501899808645248,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7337695360183716,0.1121226698160171,0.1071098819375038,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.774589478969574,0.1326139718294143,0.6007040739059448,284.88525390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1323547363281,297.3685607910156,284.8907165527344,1.0,0.2812168002128601,1.0,1.0,0.0,1.0,-1.488016963005066,1.4880151748657229,1.8273376554134304e-06,1.142998456954956,0.8599076867103577,0.8599076867103577,0.0,60.26696395874024,106.0,13318.0673828125,-0.0,277.1993408203125,1.0,283.1499938964844,284.24371337890625,290.94500732421875,291.8939819335937,293.1499938964844,293.1499938964844,283.1499938964844,25176.673828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034187436103821,1.0,0.0,0.0,2.8999595642089844,2.899975299835205,5.611477718048263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.31982421875,0.0,783.5042724609375,1895.4371337890625,0.0,517.5208129882812,0.7192267775535583,1.0,0.0,3.0,1.0,0.0
12209220,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.3598456978797912,0.3075655996799469,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7264148592948914,0.1288459748029709,0.1231892928481102,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8547266125679016,0.213636502623558,0.1501666456460952,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6926664113998413,0.1116485819220542,0.1069718450307846,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7310351729393005,0.1312467753887176,0.5964968204498291,284.9554748535156,285.3981628417969,293.253662109375,287.95660400390625,293.2494506835937,297.2914123535156,284.9611511230469,1.0,0.2991648018360138,1.0,1.0,0.0,1.0,-1.5414870977401731,1.5414851903915403,1.951146259671077e-06,1.1852532625198364,0.8548499941825867,0.8548499941825867,0.0,69.4443588256836,109.0,13744.0986328125,-0.0,325.4902648925781,1.0,283.1499938964844,284.30987548828125,290.9895935058594,291.9629821777344,293.1499938964844,293.1499938964844,283.1499938964844,24191.87890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100465416908264,1.0,0.0,0.0,2.820597887039185,2.820612668991089,5.308547201821057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.539794921875,0.0,723.0874633789062,1895.4371337890625,0.0,538.720458984375,0.7000125646591187,1.0,0.0,3.0,1.0,0.0
12209280,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.3598456978797912,0.3075655996799469,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7264148592948914,0.1288459748029709,0.1231892928481102,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8547266125679016,0.213636502623558,0.1501666456460952,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6926664113998413,0.1116485819220542,0.1069718450307846,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7310351729393005,0.1312467753887176,0.5964968204498291,284.9554748535156,285.3981628417969,293.253662109375,287.95660400390625,293.2494506835937,297.2914123535156,284.9611511230469,1.0,0.2991648018360138,1.0,1.0,0.0,1.0,-1.5414870977401731,1.5414851903915403,1.951146259671077e-06,1.1852532625198364,0.8548499941825867,0.8548499941825867,0.0,69.4443588256836,109.0,13744.0986328125,-0.0,325.4902648925781,1.0,283.1499938964844,284.30987548828125,290.9895935058594,291.9629821777344,293.1499938964844,293.1499938964844,283.1499938964844,24191.87890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100465416908264,1.0,0.0,0.0,2.820597887039185,2.820612668991089,5.308547201821057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.539794921875,0.0,723.0874633789062,1895.4371337890625,0.0,538.720458984375,0.7000125646591187,1.0,0.0,3.0,1.0,0.0
12209340,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.981002926826477,0.3542600572109222,0.3209053874015808,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6992918252944946,0.1286388635635376,0.1232998296618461,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8242464065551758,0.2133681029081344,0.1502077728509903,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6649921536445618,0.1113262847065925,0.1069715395569801,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7028785347938538,0.1301915496587753,0.5933963060379028,284.9975891113281,285.3612670898437,293.3274841308594,287.9677429199219,293.3233337402344,297.2372741699219,285.0008850097656,1.0,0.3084912002086639,1.0,1.0,0.0,1.0,-1.551998496055603,1.5519964694976809,1.977846068257349e-06,1.195137858390808,0.852478563785553,0.852478563785553,0.0,76.95086669921875,109.0,13871.056640625,-0.0,350.86334228515625,1.0,283.1499938964844,284.3484802246094,291.0124206542969,292.0018615722656,293.1499938964844,293.1499938964844,283.1499938964844,23409.216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162602066993713,1.0,0.0,0.0,2.763401746749878,2.763416051864624,5.095436677038379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.245361328125,0.0,681.0529174804688,1895.4371337890625,0.0,559.403076171875,0.6889198422431946,1.0,0.0,3.0,1.0,0.0
12209400,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9610985517501832,0.3529946506023407,0.3190244138240814,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6851124167442322,0.1284978240728378,0.1233464032411575,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8092015385627747,0.2131813913583755,0.1502155214548111,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6519631147384644,0.1111233010888099,0.1069579496979713,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6877477169036865,0.1295667737722396,0.5914404392242432,285.0062866210937,285.3563232421875,293.3686218261719,287.9736022949219,293.3645324707031,297.2203369140625,285.0081787109375,1.0,0.3128937482833862,1.0,1.0,0.0,1.0,-1.549407720565796,1.5494056940078735,1.9702595182025107e-06,1.191808819770813,0.8509871959686279,0.8509871959686279,0.0,81.20528411865234,97.0,13857.2939453125,-0.0,360.3432312011719,1.0,283.1499938964844,284.3570556640625,291.02008056640625,292.0145874023437,293.1499938964844,293.1499938964844,283.1499938964844,23124.357421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197511911392212,1.0,0.0,0.0,2.741143226623535,2.741157054901123,5.013681629861821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.676513671875,0.0,665.2376708984375,1895.4371337890625,0.0,571.3768920898438,0.6806437969207764,1.0,0.0,3.0,1.0,0.0
12209460,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9358827471733092,0.3531994521617889,0.3182865381240845,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.668172299861908,0.1281084865331649,0.1232080459594726,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7897943258285522,0.2126290947198867,0.1500084400177002,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6367935538291931,0.1105697676539421,0.106661707162857,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6684412360191345,0.1279627680778503,0.5851191878318787,285.03173828125,285.3109130859375,293.4816589355469,287.9884338378906,293.47760009765625,297.2055053710937,285.0334777832031,1.0,0.3174942433834076,1.0,1.0,0.0,1.0,-1.540194034576416,1.5401921272277832,1.9481424260447966e-06,1.1842790842056274,0.8478316068649292,0.8478316068649292,0.0,86.94876098632812,85.0,13811.728515625,-0.0,370.7462463378906,1.0,283.1499938964844,284.38824462890625,291.0199584960937,292.0196838378906,293.1499938964844,293.1499938964844,283.1499938964844,22033.869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263578295707703,1.0,0.0,0.0,2.6621744632720947,2.6621875762939453,4.728967724076938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.5380859375,0.0,610.5993041992188,1895.4371337890625,0.0,594.755615234375,0.661318302154541,1.0,0.0,3.0,1.0,0.0
12209520,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9358827471733092,0.3531994521617889,0.3182865381240845,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.668172299861908,0.1281084865331649,0.1232080459594726,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7897943258285522,0.2126290947198867,0.1500084400177002,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6367935538291931,0.1105697676539421,0.106661707162857,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6684412360191345,0.1279627680778503,0.5851191878318787,285.03173828125,285.3109130859375,293.4816589355469,287.9884338378906,293.47760009765625,297.2055053710937,285.0334777832031,1.0,0.3174942433834076,1.0,1.0,0.0,1.0,-1.540194034576416,1.5401921272277832,1.9481424260447966e-06,1.1842790842056274,0.8478316068649292,0.8478316068649292,0.0,86.94876098632812,85.0,13811.728515625,-0.0,370.7462463378906,1.0,283.1499938964844,284.38824462890625,291.0199584960937,292.0196838378906,293.1499938964844,293.1499938964844,283.1499938964844,22033.869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263578295707703,1.0,0.0,0.0,2.6621744632720947,2.6621875762939453,4.728967724076938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.5380859375,0.0,610.5993041992188,1895.4371337890625,0.0,594.755615234375,0.661318302154541,1.0,0.0,3.0,1.0,0.0
12209580,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.93699449300766,0.3551426529884338,0.3197887241840362,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6672047972679138,0.1277991831302642,0.1228980794548988,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7887176871299744,0.2121413201093673,0.1496571153402328,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.6355908513069153,0.1100995689630508,0.1061991229653358,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.665539026260376,0.1266112029552459,0.5788040161132812,285.0591735839844,285.2620849609375,293.5927124023437,288.0011901855469,293.5887145996094,297.2056884765625,285.0609741210937,1.0,0.3163531422615051,1.0,1.0,0.0,1.0,-1.5330660343170166,1.5330641269683838,1.931218093886855e-06,1.1785240173339844,0.8457159996032715,0.8457159996032715,0.0,86.95926666259766,73.0,13777.4970703125,-0.0,367.1407470703125,1.0,283.1499938964844,284.422119140625,291.0114440917969,292.0097045898437,293.1499938964844,293.1499938964844,283.1499938964844,20918.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283185243606567,1.0,0.0,0.0,2.5847368240356445,2.584749460220337,4.457855595774163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.953369140625,0.0,559.6329956054688,1895.4371337890625,0.0,601.878662109375,0.6422543525695801,1.0,0.0,3.0,1.0,0.0
12209640,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.93699449300766,0.3551426529884338,0.3197887241840362,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6672047972679138,0.1277991831302642,0.1228980794548988,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7887176871299744,0.2121413201093673,0.1496571153402328,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.6355908513069153,0.1100995689630508,0.1061991229653358,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.665539026260376,0.1266112029552459,0.5788040161132812,285.0591735839844,285.2620849609375,293.5927124023437,288.0011901855469,293.5887145996094,297.2056884765625,285.0609741210937,1.0,0.3163531422615051,1.0,1.0,0.0,1.0,-1.5330660343170166,1.5330641269683838,1.931218093886855e-06,1.1785240173339844,0.8457159996032715,0.8457159996032715,0.0,86.95926666259766,73.0,13777.4970703125,-0.0,367.1407470703125,1.0,283.1499938964844,284.422119140625,291.0114440917969,292.0097045898437,293.1499938964844,293.1499938964844,283.1499938964844,20918.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283185243606567,1.0,0.0,0.0,2.5847368240356445,2.584749460220337,4.457855595774163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.953369140625,0.0,559.6329956054688,1895.4371337890625,0.0,601.878662109375,0.6422543525695801,1.0,0.0,3.0,1.0,0.0
12209700,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9437739253044128,0.3563297986984253,0.3207385838031769,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.670590877532959,0.1276882588863372,0.1227213367819786,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7926817536354065,0.2119385749101638,0.1494632363319397,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.6383203864097595,0.1099078208208084,0.1059461906552314,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.6680053472518921,0.1260164529085159,0.5757502317428589,285.0742492675781,285.2313842773437,293.6474914550781,288.0068664550781,293.6435241699219,297.20758056640625,285.0765075683594,1.0,0.3142097294330597,1.0,1.0,0.0,1.0,-1.5297913551330566,1.5297894477844238,1.9234769297327148e-06,1.1758819818496704,0.8451236486434937,0.8451236486434937,0.0,85.46490478515625,73.0,13751.15234375,-0.0,361.58978271484375,1.0,283.1499938964844,284.442138671875,291.0088195800781,292.0046691894531,293.1499938964844,293.1499938964844,283.1499938964844,20233.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528084397315979,1.0,0.0,0.0,2.538809537887573,2.5388216972351074,4.300842988413933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.98193359375,0.0,530.5962524414062,1895.4371337890625,0.0,601.0234985351562,0.6336886286735535,1.0,0.0,3.0,1.0,0.0
12209760,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9538407921791076,0.3576131463050842,0.3217624425888061,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.676297128200531,0.1276108920574188,0.1225456297397613,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7992836236953735,0.2117672115564346,0.1492691040039062,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.6430624723434448,0.1097488030791282,0.1056935638189315,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.6727765798568726,0.1254679709672927,0.5727751851081848,285.0870361328125,285.2099609375,293.7017822265625,288.01202392578125,293.6978454589844,297.2101745605469,285.0888366699219,1.0,0.3112493753433227,1.0,1.0,0.0,1.0,-1.5267014503479004,1.526699423789978,1.916197106766049e-06,1.173394799232483,0.8446788191795349,0.8446788191795349,0.0,83.20703887939453,61.0,13742.8486328125,-0.0,354.16943359375,1.0,283.1499938964844,284.45703125,291.00860595703125,292.0029296875,293.1499938964844,293.1499938964844,283.1499938964844,19790.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274533033370972,1.0,0.0,0.0,2.5093307495117188,2.509342670440674,4.2015466306111193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.81591796875,0.0,512.451416015625,1895.4371337890625,0.0,598.7247314453125,0.6265702247619629,1.0,0.0,3.0,1.0,0.0
12209820,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.9810864329338074,0.360308438539505,0.3239070475101471,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.6948572397232056,0.1275379955768585,0.1222088485956192,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8196545839309692,0.2114883363246917,0.148881509900093,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.6591314077377319,0.1095126271247863,0.1052021980285644,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.6894052624702454,0.1244766414165496,0.567025363445282,285.1065673828125,285.1546630859375,293.8088684082031,288.02099609375,293.80499267578125,297.2161865234375,285.1078491210937,1.0,0.3033824265003204,1.0,1.0,0.0,1.0,-1.5209134817123413,1.5209115743637085,1.9026335849048337e-06,1.1687592267990112,0.844590961933136,0.844590961933136,0.0,76.95864868164062,49.0,13737.5234375,-0.0,335.1209716796875,1.0,283.1499938964844,284.4797058105469,291.0145263671875,292.0068054199219,293.1499938964844,293.1499938964844,283.1499938964844,19141.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526012122631073,1.0,0.0,0.0,2.4669981002807617,2.4670095443725586,4.060981098064076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.4140625,0.0,487.0216064453125,1895.4371337890625,0.0,593.5084838867188,0.6163188815116882,1.0,0.0,3.0,1.0,0.0
12209880,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.9810864329338074,0.360308438539505,0.3239070475101471,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.6948572397232056,0.1275379955768585,0.1222088485956192,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8196545839309692,0.2114883363246917,0.148881509900093,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.6591314077377319,0.1095126271247863,0.1052021980285644,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.6894052624702454,0.1244766414165496,0.567025363445282,285.1065673828125,285.1546630859375,293.8088684082031,288.02099609375,293.80499267578125,297.2161865234375,285.1078491210937,1.0,0.3033824265003204,1.0,1.0,0.0,1.0,-1.5209134817123413,1.5209115743637085,1.9026335849048337e-06,1.1687592267990112,0.844590961933136,0.844590961933136,0.0,76.95864868164062,49.0,13737.5234375,-0.0,335.1209716796875,1.0,283.1499938964844,284.4797058105469,291.0145263671875,292.0068054199219,293.1499938964844,293.1499938964844,283.1499938964844,19141.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526012122631073,1.0,0.0,0.0,2.4669981002807617,2.4670095443725586,4.060981098064076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.4140625,0.0,487.0216064453125,1895.4371337890625,0.0,593.5084838867188,0.6163188815116882,1.0,0.0,3.0,1.0,0.0
12209940,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9990000128746032,0.3637747168540954,0.3153989315032959,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.7184342741966248,0.1275353878736496,0.1219423562288284,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8448417782783508,0.2112503498792648,0.1485264301300048,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.6814505457878113,0.109348140656948,0.104782149195671,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.711570680141449,0.1235748529434204,0.5617020726203918,285.11785888671875,285.0963439941406,293.9139404296875,288.0282287597656,293.9100952148437,297.22509765625,285.116943359375,1.0,0.2931602299213409,1.0,1.0,0.0,1.0,-1.5030755996704102,1.5030736923217771,1.861551481852075e-06,1.1547820568084717,0.845396101474762,0.845396101474762,0.0,70.16560363769531,37.0,13688.24609375,-0.0,309.1815185546875,1.0,283.1499938964844,284.4913330078125,291.0245666503906,292.01629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18700.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252333879470825,1.0,0.0,0.0,2.4410550594329834,2.441066026687622,3.976019229412487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.94140625,0.0,471.6150817871094,1895.4371337890625,0.0,590.708984375,0.6099668145179749,1.0,0.0,3.0,1.0,0.0
12210000,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9990000128746032,0.3637747168540954,0.3153989315032959,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.7184342741966248,0.1275353878736496,0.1219423562288284,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8448417782783508,0.2112503498792648,0.1485264301300048,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.6814505457878113,0.109348140656948,0.104782149195671,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.711570680141449,0.1235748529434204,0.5617020726203918,285.11785888671875,285.0963439941406,293.9139404296875,288.0282287597656,293.9100952148437,297.22509765625,285.116943359375,1.0,0.2931602299213409,1.0,1.0,0.0,1.0,-1.5030755996704102,1.5030736923217771,1.861551481852075e-06,1.1547820568084717,0.845396101474762,0.845396101474762,0.0,70.16560363769531,37.0,13688.24609375,-0.0,309.1815185546875,1.0,283.1499938964844,284.4913330078125,291.0245666503906,292.01629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18700.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252333879470825,1.0,0.0,0.0,2.4410550594329834,2.441066026687622,3.976019229412487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.94140625,0.0,471.6150817871094,1895.4371337890625,0.0,590.708984375,0.6099668145179749,1.0,0.0,3.0,1.0,0.0
12210060,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.9990000128746032,0.3731292486190796,0.2846718430519104,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.7412633299827576,0.1275351196527481,0.1217249855399131,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.8730728626251221,0.2109609097242355,0.1481758058071136,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.7058378458023071,0.1091896742582321,0.1044140085577964,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.7330228686332703,0.1227986812591552,0.5569809675216675,285.099609375,285.0351257324219,294.0169982910156,288.0338439941406,294.0130920410156,297.2663879394531,285.09735107421875,1.0,0.2799983322620392,1.0,1.0,0.0,1.0,-1.4594000577926636,1.4593982696533203,1.7628924524615286e-06,1.120060920715332,0.8465765118598938,0.8465765118598938,0.0,63.90407180786133,40.0,13443.9130859375,-0.0,273.86865234375,1.0,283.1499938964844,284.4766845703125,291.0270080566406,292.0105285644531,293.1499938964844,293.1499938964844,283.1499938964844,18407.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240510106086731,1.0,0.0,0.0,2.4260613918304443,2.426072597503662,3.927326019947941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.10009765625,0.0,462.6575012207031,1895.4371337890625,0.0,586.4842529296875,0.6062353849411011,1.0,0.0,3.0,1.0,0.0
12210120,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.9990000128746032,0.3731292486190796,0.2846718430519104,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.7412633299827576,0.1275351196527481,0.1217249855399131,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.8730728626251221,0.2109609097242355,0.1481758058071136,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.7058378458023071,0.1091896742582321,0.1044140085577964,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.7330228686332703,0.1227986812591552,0.5569809675216675,285.099609375,285.0351257324219,294.0169982910156,288.0338439941406,294.0130920410156,297.2663879394531,285.09735107421875,1.0,0.2799983322620392,1.0,1.0,0.0,1.0,-1.4594000577926636,1.4593982696533203,1.7628924524615286e-06,1.120060920715332,0.8465765118598938,0.8465765118598938,0.0,63.90407180786133,40.0,13443.9130859375,-0.0,273.86865234375,1.0,283.1499938964844,284.4766845703125,291.0270080566406,292.0105285644531,293.1499938964844,293.1499938964844,283.1499938964844,18407.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240510106086731,1.0,0.0,0.0,2.4260613918304443,2.426072597503662,3.927326019947941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.10009765625,0.0,462.6575012207031,1895.4371337890625,0.0,586.4842529296875,0.6062353849411011,1.0,0.0,3.0,1.0,0.0
12210180,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9990000128746032,0.3859481811523437,0.2607937455177307,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7621334195137024,0.1275788247585296,0.1216015443205833,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8988436460494995,0.2106665670871734,0.1478562951087951,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7256779074668884,0.1090756058692932,0.1041415929794311,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.752023458480835,0.1223017573356628,0.5537047982215881,285.0797424316406,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.329345703125,285.07830810546875,1.0,0.2705949544906616,1.0,1.0,0.0,1.0,-1.4259333610534668,1.4259315729141235,1.6894261989364168e-06,1.0932328701019287,0.8483108282089233,0.8483108282089233,0.0,59.45808410644531,43.0,13260.330078125,-0.0,248.9444580078125,1.0,283.1499938964844,284.4617919921875,291.0218811035156,291.993896484375,293.1499938964844,293.1499938964844,283.1499938964844,18202.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208210945129395,1.0,0.0,0.0,2.418619632720948,2.418630599975586,3.903269316651858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.021484375,0.0,457.9560241699219,1895.4371337890625,0.0,575.0986328125,0.6043010354042053,1.0,0.0,3.0,1.0,0.0
12210240,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9990000128746032,0.3859481811523437,0.2607937455177307,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7621334195137024,0.1275788247585296,0.1216015443205833,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8988436460494995,0.2106665670871734,0.1478562951087951,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7256779074668884,0.1090756058692932,0.1041415929794311,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.752023458480835,0.1223017573356628,0.5537047982215881,285.0797424316406,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.329345703125,285.07830810546875,1.0,0.2705949544906616,1.0,1.0,0.0,1.0,-1.4259333610534668,1.4259315729141235,1.6894261989364168e-06,1.0932328701019287,0.8483108282089233,0.8483108282089233,0.0,59.45808410644531,43.0,13260.330078125,-0.0,248.9444580078125,1.0,283.1499938964844,284.4617919921875,291.0218811035156,291.993896484375,293.1499938964844,293.1499938964844,283.1499938964844,18202.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208210945129395,1.0,0.0,0.0,2.418619632720948,2.418630599975586,3.903269316651858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.021484375,0.0,457.9560241699219,1895.4371337890625,0.0,575.0986328125,0.6043010354042053,1.0,0.0,3.0,1.0,0.0
12210300,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9990000128746032,0.3923980891704559,0.2513812482357025,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.771064281463623,0.1276208311319351,0.1215810775756836,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9097153544425964,0.210530087351799,0.1477188169956207,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7333613038063049,0.1090374365448951,0.1040457263588905,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7601666450500488,0.12213746458292,0.5526004433631897,285.0726928710937,284.95001220703125,294.1676940917969,288.0394287109375,294.1637878417969,297.3605651855469,285.07147216796875,1.0,0.2669872343540191,1.0,1.0,0.0,1.0,-1.4130010604858398,1.412999391555786,1.6615782669759938e-06,1.0828601121902466,0.8492878079414368,0.8492878079414368,0.0,57.86555862426758,43.0,13197.94921875,-0.0,239.8979339599609,1.0,283.1499938964844,284.456298828125,291.02069091796875,291.9877624511719,293.1499938964844,293.1499938964844,283.1499938964844,18122.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187992453575134,1.0,0.0,0.0,2.4171042442321777,2.4171152114868164,3.8983793615443574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.1337890625,0.0,456.8133544921875,1895.4371337890625,0.0,568.0861206054688,0.6038514971733093,1.0,0.0,3.0,1.0,0.0
12210360,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9988027811050416,0.3987390995025635,0.2433114051818847,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7788095474243164,0.1276758164167404,0.1215845495462417,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9196458458900452,0.2104014158248901,0.1475952267646789,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7399346828460693,0.1090112030506134,0.1039728745818138,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.767244815826416,0.1220091134309768,0.5517451763153076,285.0668334960937,284.95001220703125,294.2169189453125,288.04058837890625,294.2130126953125,297.3904724121094,285.0658569335937,1.0,0.2640157341957092,1.0,1.0,0.0,1.0,-1.4020534753799438,1.40205180644989,1.638218350308307e-06,1.0740562677383425,0.8500077128410339,0.8500077128410339,0.0,56.59861373901367,61.0,13149.62890625,-0.0,232.55154418945312,1.0,283.1499938964844,284.45172119140625,291.0211181640625,291.9840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18069.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167997479438782,1.0,0.0,0.0,2.4163496494293213,2.416360378265381,3.895945610565832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.2109375,0.0,456.1778259277344,1895.4371337890625,0.0,561.2366943359375,0.6036050319671631,1.0,0.0,3.0,1.0,0.0
12210420,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9990000128746032,0.4090234041213989,0.2474917024374008,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7751526832580566,0.1278456002473831,0.1217473521828651,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9139760732650756,0.2101940810680389,0.1474538594484329,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7364634275436401,0.1090146228671073,0.1039798110723495,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7629832625389099,0.12180707603693,0.5508965849876404,285.0701599121094,284.95001220703125,294.3137512207031,288.0419921875,294.3099365234375,297.4344177246094,285.0717468261719,1.0,0.2660164535045624,1.0,1.0,0.0,1.0,-1.4060678482055664,1.4060661792755127,1.646409259592474e-06,1.0769282579421997,0.8515979647636414,0.8515979647636414,0.0,57.20735931396485,79.0,13240.4765625,-0.0,235.5813751220703,1.0,283.1499938964844,284.45819091796875,291.0280456542969,291.989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17990.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138099193572998,1.0,0.0,0.0,2.41676926612854,2.4167799949646,3.897298768151813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.6552734375,0.0,455.9927673339844,1895.4371337890625,0.0,551.1519775390625,0.6035878658294678,1.0,0.0,3.0,1.0,0.0
12210480,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9990000128746032,0.4090234041213989,0.2474917024374008,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7751526832580566,0.1278456002473831,0.1217473521828651,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9139760732650756,0.2101940810680389,0.1474538594484329,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7364634275436401,0.1090146228671073,0.1039798110723495,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7629832625389099,0.12180707603693,0.5508965849876404,285.0701599121094,284.95001220703125,294.3137512207031,288.0419921875,294.3099365234375,297.4344177246094,285.0717468261719,1.0,0.2660164535045624,1.0,1.0,0.0,1.0,-1.4060678482055664,1.4060661792755127,1.646409259592474e-06,1.0769282579421997,0.8515979647636414,0.8515979647636414,0.0,57.20735931396485,79.0,13240.4765625,-0.0,235.5813751220703,1.0,283.1499938964844,284.45819091796875,291.0280456542969,291.989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17990.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138099193572998,1.0,0.0,0.0,2.41676926612854,2.4167799949646,3.897298768151813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.6552734375,0.0,455.9927673339844,1895.4371337890625,0.0,551.1519775390625,0.6035878658294678,1.0,0.0,3.0,1.0,0.0
