time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210540,297.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.9990000128746032,0.4129912555217743,0.2625957131385803,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7612068057060242,0.1280083060264587,0.121976189315319,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8958784937858582,0.2100890427827835,0.1474346071481704,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.724052906036377,0.1090530827641487,0.1040924713015556,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.748986005783081,0.1215887516736984,0.5504701733589172,285.0872802734375,284.95001220703125,294.3821716308594,288.0422668457031,294.3784484863281,297.4395751953125,285.09002685546875,1.0,0.2717966139316559,1.0,1.0,0.0,1.0,-1.4240663051605225,1.4240646362304688,1.6847560573296505e-06,1.0911016464233398,0.8530551195144653,0.8530551195144653,0.0,59.68563079833984,79.0,13428.8427734375,-0.0,248.7430114746093,1.0,283.1499938964844,284.474853515625,291.0401306152344,292.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17941.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137723088264465,1.0,0.0,0.0,2.4186270236968994,2.418637990951538,3.903292906670686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.924072265625,0.0,456.6637573242188,1895.4371337890625,0.0,551.0262451171875,0.60393226146698,1.0,0.0,3.0,1.0,0.0
12210600,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.9990000128746032,0.4137552380561828,0.2705110609531402,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.7541128993034363,0.1280781477689743,0.1220881938934326,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8868629932403564,0.2100564092397689,0.1474451124668121,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.717491626739502,0.1090737432241439,0.1041584089398384,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7419236898422241,0.1214691326022148,0.5502507090568542,285.09625244140625,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4353332519531,285.09930419921875,1.0,0.2748832404613495,1.0,1.0,0.0,1.0,-1.4335315227508545,1.4335298538208008,1.705178192423773e-06,1.0985782146453855,0.8537033200263977,0.8537033200263977,0.0,61.09454345703125,82.0,13522.0078125,-0.0,256.0457763671875,1.0,283.1499938964844,284.4831848144531,291.04595947265625,292.0175170898437,293.1499938964844,293.1499938964844,283.1499938964844,17922.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144010782241821,1.0,0.0,0.0,2.419685125350952,2.419696092605591,3.90670919614422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.0556640625,0.0,457.0946044921875,1895.4371337890625,0.0,553.131103515625,0.6041420102119446,1.0,0.0,3.0,1.0,0.0
12210660,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.9990000128746032,0.4147356450557709,0.2928110361099243,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.7361835241317749,0.1283264756202697,0.122468814253807,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.8634986877441406,0.209942415356636,0.1474724560976028,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.6987401247024536,0.1091444641351699,0.1043718159198761,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.7232294678688049,0.1208507940173149,0.5484949350357056,285.1271667480469,284.95001220703125,294.5010986328125,288.0414123535156,294.4975891113281,297.4040832519531,285.1302185058594,1.0,0.2830280363559723,1.0,1.0,0.0,1.0,-1.4589449167251587,1.458943247795105,1.7608922462386545e-06,1.1187323331832886,0.8562784194946289,0.8562784194946289,0.0,65.2665023803711,85.0,13812.87890625,-0.0,277.06219482421875,1.0,283.1499938964844,284.509033203125,291.0659484863281,292.0556030273437,293.1499938964844,293.1499938964844,283.1499938964844,17863.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193977952003479,1.0,0.0,0.0,2.424854040145874,2.4248650074005127,3.923418034901261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.9951171875,0.0,459.3541870117188,1895.4371337890625,0.0,570.1529541015625,0.6052069664001465,1.0,0.0,3.0,1.0,0.0
12210720,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.9990000128746032,0.4147356450557709,0.2928110361099243,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.7361835241317749,0.1283264756202697,0.122468814253807,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.8634986877441406,0.209942415356636,0.1474724560976028,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.6987401247024536,0.1091444641351699,0.1043718159198761,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.7232294678688049,0.1208507940173149,0.5484949350357056,285.1271667480469,284.95001220703125,294.5010986328125,288.0414123535156,294.4975891113281,297.4040832519531,285.1302185058594,1.0,0.2830280363559723,1.0,1.0,0.0,1.0,-1.4589449167251587,1.458943247795105,1.7608922462386545e-06,1.1187323331832886,0.8562784194946289,0.8562784194946289,0.0,65.2665023803711,85.0,13812.87890625,-0.0,277.06219482421875,1.0,283.1499938964844,284.509033203125,291.0659484863281,292.0556030273437,293.1499938964844,293.1499938964844,283.1499938964844,17863.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193977952003479,1.0,0.0,0.0,2.424854040145874,2.4248650074005127,3.923418034901261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.9951171875,0.0,459.3541870117188,1895.4371337890625,0.0,570.1529541015625,0.6052069664001465,1.0,0.0,3.0,1.0,0.0
12210780,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.9990000128746032,0.4147336781024933,0.3133018910884857,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7216471433639526,0.1285870969295501,0.1228561252355575,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.8447813391685486,0.209841787815094,0.1475057601928711,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.6826242804527283,0.1092260330915451,0.1045903339982032,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.7061328291893005,0.1200511157512664,0.5457560420036316,285.1615600585937,284.95001220703125,294.5915832519531,288.0397033691406,294.58819580078125,297.3674621582031,285.16436767578125,1.0,0.2906636297702789,1.0,1.0,0.0,1.0,-1.4810243844985962,1.481022596359253,1.8101600289810449e-06,1.1361554861068726,0.8593311309814453,0.8593311309814453,0.0,69.34284973144531,88.0,14108.0205078125,-0.0,297.0159606933594,1.0,283.1499938964844,284.53436279296875,291.07635498046875,292.08612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17810.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268819332122803,1.0,0.0,0.0,2.43199110031128,2.432002067565918,3.946547622035723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.89208984375,0.0,462.63128662109375,1895.4371337890625,0.0,596.6513061523438,0.6067190170288086,1.0,0.0,3.0,1.0,0.0
12210840,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.9990000128746032,0.4147336781024933,0.3133018910884857,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7216471433639526,0.1285870969295501,0.1228561252355575,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.8447813391685486,0.209841787815094,0.1475057601928711,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.6826242804527283,0.1092260330915451,0.1045903339982032,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.7061328291893005,0.1200511157512664,0.5457560420036316,285.1615600585937,284.95001220703125,294.5915832519531,288.0397033691406,294.58819580078125,297.3674621582031,285.16436767578125,1.0,0.2906636297702789,1.0,1.0,0.0,1.0,-1.4810243844985962,1.481022596359253,1.8101600289810449e-06,1.1361554861068726,0.8593311309814453,0.8593311309814453,0.0,69.34284973144531,88.0,14108.0205078125,-0.0,297.0159606933594,1.0,283.1499938964844,284.53436279296875,291.07635498046875,292.08612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17810.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268819332122803,1.0,0.0,0.0,2.43199110031128,2.432002067565918,3.946547622035723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.89208984375,0.0,462.63128662109375,1895.4371337890625,0.0,596.6513061523438,0.6067190170288086,1.0,0.0,3.0,1.0,0.0
12210900,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.9990000128746032,0.4145213663578033,0.3230114281177521,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.7150245308876038,0.1287231594324112,0.1230551302433013,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775817871094,0.8367213010787964,0.2097963541746139,0.1475263684988021,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.6755322217941284,0.1092719957232475,0.1047043576836586,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.6978463530540466,0.1196167171001434,0.5441927313804626,285.1776428222656,284.95001220703125,294.6360168457031,288.0385437011719,294.6326904296875,297.3494873046875,285.1802978515625,1.0,0.2942921817302704,1.0,1.0,0.0,1.0,-1.4912049770355225,1.4912031888961792,1.8331705859964127e-06,1.1441844701766968,0.8610112071037292,0.8610112071037292,0.0,71.35850524902344,88.0,14249.2119140625,-0.0,306.74835205078125,1.0,283.1499938964844,284.5459289550781,291.0776672363281,292.09722900390625,293.1499938964844,293.1499938964844,283.1499938964844,17785.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309341549873352,1.0,0.0,0.0,2.436239004135132,2.4362499713897705,3.96034607774709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.1123046875,0.0,464.6277465820313,1895.4371337890625,0.0,611.5155029296875,0.6076294779777527,1.0,0.0,3.0,1.0,0.0
12210960,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.9990000128746032,0.4142028987407684,0.3323743939399719,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.7085646390914917,0.1288626194000244,0.1232569217681884,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8293413519859314,0.2097523510456085,0.1475479751825332,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.6690349578857422,0.1093209460377693,0.1048208326101303,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.6900457143783569,0.1191696301102638,0.5425545573234558,285.1930236816406,284.95001220703125,294.6799011230469,288.0372009277344,294.6766357421875,297.3321228027344,285.195556640625,1.0,0.2978020012378692,1.0,1.0,0.0,1.0,-1.500887155532837,1.500885248184204,1.8552307210484289e-06,1.1518210172653198,0.8627867102622986,0.8627867102622986,0.0,73.35408020019531,91.0,14386.375,-0.0,316.319091796875,1.0,283.1499938964844,284.55682373046875,291.0767822265625,292.105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17763.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349288582801819,1.0,0.0,0.0,2.4408950805664062,2.440906047821045,3.9754985436957213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.631103515625,0.0,466.8431091308594,1895.4371337890625,0.0,626.534423828125,0.6086332201957703,1.0,0.0,3.0,1.0,0.0
12211020,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.9990000128746032,0.4132997691631317,0.3501192927360534,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.6964861154556274,0.1291527599096298,0.1236688047647476,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.8160430788993835,0.2096673548221588,0.1475921720266342,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.6576406955718994,0.1094278991222381,0.1050603538751602,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22088623046875,0.6758868098258972,0.1182565689086914,0.5391536951065063,285.2218017578125,284.95001220703125,294.7660522460937,288.0340576171875,294.7629089355469,297.29986572265625,285.2240905761719,1.0,0.3044908046722412,1.0,1.0,0.0,1.0,-1.518943190574646,1.5189412832260132,1.896840558401891e-06,1.1660736799240112,0.8666066527366638,0.8666066527366638,0.0,77.27721405029297,79.0,14649.9755859375,-0.0,334.9937438964844,1.0,283.1499938964844,284.5767517089844,291.0708312988281,292.1168212890625,293.1499938964844,293.1499938964844,283.1499938964844,17722.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423401594161987,1.0,0.0,0.0,2.451317071914673,2.4513280391693115,4.009519329883915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.197021484375,0.0,471.8792114257813,1895.4371337890625,0.0,655.3858642578125,0.6108947396278381,1.0,0.0,3.0,1.0,0.0
12211080,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.9990000128746032,0.4132997691631317,0.3501192927360534,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.6964861154556274,0.1291527599096298,0.1236688047647476,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.8160430788993835,0.2096673548221588,0.1475921720266342,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.6576406955718994,0.1094278991222381,0.1050603538751602,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22088623046875,0.6758868098258972,0.1182565689086914,0.5391536951065063,285.2218017578125,284.95001220703125,294.7660522460937,288.0340576171875,294.7629089355469,297.29986572265625,285.2240905761719,1.0,0.3044908046722412,1.0,1.0,0.0,1.0,-1.518943190574646,1.5189412832260132,1.896840558401891e-06,1.1660736799240112,0.8666066527366638,0.8666066527366638,0.0,77.27721405029297,79.0,14649.9755859375,-0.0,334.9937438964844,1.0,283.1499938964844,284.5767517089844,291.0708312988281,292.1168212890625,293.1499938964844,293.1499938964844,283.1499938964844,17722.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423401594161987,1.0,0.0,0.0,2.451317071914673,2.4513280391693115,4.009519329883915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.197021484375,0.0,471.8792114257813,1895.4371337890625,0.0,655.3858642578125,0.6108947396278381,1.0,0.0,3.0,1.0,0.0
12211140,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.9990000128746032,0.4135597348213196,0.3537566661834717,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.694537341594696,0.1294412165880203,0.1239729449152946,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.8132694959640503,0.2095635533332824,0.1475470513105392,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.655612051486969,0.1095304414629936,0.105189174413681,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23785400390625,0.671661913394928,0.1173376590013504,0.5351565480232239,285.23809814453125,284.95001220703125,294.8500061035156,288.0303649902344,294.8469543457031,297.2785339355469,285.238525390625,1.0,0.3048128187656402,1.0,1.0,0.0,1.0,-1.5189906358718872,1.5189887285232544,1.897048036880733e-06,1.1662018299102783,0.8705837726593018,0.8705837726593018,0.0,78.03876495361328,67.0,14774.91796875,-0.0,336.9825744628906,1.0,283.1499938964844,284.5839538574219,291.0609130859375,292.118896484375,293.1499938964844,293.1499938964844,283.1499938964844,17691.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485376715660095,1.0,0.0,0.0,2.46293044090271,2.462941646575928,4.047600725698431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.7080078125,0.0,477.6121520996094,1895.4371337890625,0.0,680.5265502929688,0.6134352684020996,1.0,0.0,3.0,1.0,0.0
12211200,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.9990000128746032,0.4135597348213196,0.3537566661834717,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.694537341594696,0.1294412165880203,0.1239729449152946,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.8132694959640503,0.2095635533332824,0.1475470513105392,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.655612051486969,0.1095304414629936,0.105189174413681,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23785400390625,0.671661913394928,0.1173376590013504,0.5351565480232239,285.23809814453125,284.95001220703125,294.8500061035156,288.0303649902344,294.8469543457031,297.2785339355469,285.238525390625,1.0,0.3048128187656402,1.0,1.0,0.0,1.0,-1.5189906358718872,1.5189887285232544,1.897048036880733e-06,1.1662018299102783,0.8705837726593018,0.8705837726593018,0.0,78.03876495361328,67.0,14774.91796875,-0.0,336.9825744628906,1.0,283.1499938964844,284.5839538574219,291.0609130859375,292.118896484375,293.1499938964844,293.1499938964844,283.1499938964844,17691.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485376715660095,1.0,0.0,0.0,2.46293044090271,2.462941646575928,4.047600725698431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.7080078125,0.0,477.6121520996094,1895.4371337890625,0.0,680.5265502929688,0.6134352684020996,1.0,0.0,3.0,1.0,0.0
12211260,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.9990000128746032,0.4176174700260162,0.3446289002895355,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.7018107175827026,0.1300833523273468,0.1243720799684524,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.820041835308075,0.2097670882940292,0.1475462466478347,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.6619695425033569,0.1099889278411865,0.1054136604070663,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.6764407753944397,0.1168718636035919,0.5319288372993469,285.23760986328125,284.95001220703125,294.9324645996094,288.027099609375,294.9294128417969,297.28436279296875,285.2370910644531,1.0,0.3003715276718139,1.0,1.0,0.0,1.0,-1.504910588264465,1.504908800125122,1.8644805095391348e-06,1.1550246477127075,0.874427855014801,0.874427855014801,0.0,75.88688659667969,55.0,14773.6044921875,-0.0,324.6889953613281,1.0,283.1499938964844,284.57763671875,291.04498291015625,292.1063232421875,293.1499938964844,293.1499938964844,283.1499938964844,17676.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521915555000305,1.0,0.0,0.0,2.475070714950561,2.47508192062378,4.087601439550781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.994384765625,0.0,483.7487182617188,1895.4371337890625,0.0,695.7940063476562,0.6161167621612549,1.0,0.0,3.0,1.0,0.0
12211320,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.9990000128746032,0.4176174700260162,0.3446289002895355,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.7018107175827026,0.1300833523273468,0.1243720799684524,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.820041835308075,0.2097670882940292,0.1475462466478347,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.6619695425033569,0.1099889278411865,0.1054136604070663,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.6764407753944397,0.1168718636035919,0.5319288372993469,285.23760986328125,284.95001220703125,294.9324645996094,288.027099609375,294.9294128417969,297.28436279296875,285.2370910644531,1.0,0.3003715276718139,1.0,1.0,0.0,1.0,-1.504910588264465,1.504908800125122,1.8644805095391348e-06,1.1550246477127075,0.874427855014801,0.874427855014801,0.0,75.88688659667969,55.0,14773.6044921875,-0.0,324.6889953613281,1.0,283.1499938964844,284.57763671875,291.04498291015625,292.1063232421875,293.1499938964844,293.1499938964844,283.1499938964844,17676.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521915555000305,1.0,0.0,0.0,2.475070714950561,2.47508192062378,4.087601439550781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.994384765625,0.0,483.7487182617188,1895.4371337890625,0.0,695.7940063476562,0.6161167621612549,1.0,0.0,3.0,1.0,0.0
12211380,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.9990000128746032,0.4261082708835602,0.3244459629058838,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.7180262804031372,0.1312649995088577,0.12521693110466,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8360829949378967,0.2104254364967346,0.1478206366300583,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.677621066570282,0.1109949126839637,0.1060904711484909,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.6909497380256653,0.1171304956078529,0.5315617918968201,285.2279968261719,284.95001220703125,295.0141296386719,288.02508544921875,295.01104736328125,297.31915283203125,285.2267761230469,1.0,0.2922609448432922,1.0,1.0,0.0,1.0,-1.482399821281433,1.4823980331420898,1.8131282786271183e-06,1.1371161937713623,0.8780779838562012,0.8780779838562012,0.0,71.4704818725586,58.0,14696.1376953125,-0.0,302.9997253417969,1.0,283.1499938964844,284.56378173828125,291.0282287597656,292.08612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17674.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528055429458618,1.0,0.0,0.0,2.487271785736084,2.487283229827881,4.128001762637723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.7646484375,0.0,490.0367736816406,1895.4371337890625,0.0,698.3922119140625,0.6188306212425232,1.0,0.0,3.0,1.0,0.0
12211440,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.9990000128746032,0.4261082708835602,0.3244459629058838,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.7180262804031372,0.1312649995088577,0.12521693110466,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8360829949378967,0.2104254364967346,0.1478206366300583,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.677621066570282,0.1109949126839637,0.1060904711484909,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.6909497380256653,0.1171304956078529,0.5315617918968201,285.2279968261719,284.95001220703125,295.0141296386719,288.02508544921875,295.01104736328125,297.31915283203125,285.2267761230469,1.0,0.2922609448432922,1.0,1.0,0.0,1.0,-1.482399821281433,1.4823980331420898,1.8131282786271183e-06,1.1371161937713623,0.8780779838562012,0.8780779838562012,0.0,71.4704818725586,58.0,14696.1376953125,-0.0,302.9997253417969,1.0,283.1499938964844,284.56378173828125,291.0282287597656,292.08612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17674.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528055429458618,1.0,0.0,0.0,2.487271785736084,2.487283229827881,4.128001762637723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.7646484375,0.0,490.0367736816406,1895.4371337890625,0.0,698.3922119140625,0.6188306212425232,1.0,0.0,3.0,1.0,0.0
12211500,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.9990000128746032,0.431678831577301,0.3157245516777038,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22283935546875,0.7252579927444458,0.1320079714059829,0.1258072853088379,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.8437169790267944,0.2108734101057052,0.1480579823255539,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6853840351104736,0.1116537079215049,0.106600172817707,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6981354355812073,0.1174954175949096,0.5325368642807007,285.2226867675781,284.95001220703125,295.0546569824219,288.0245361328125,295.0516052246094,297.3453063964844,285.2222900390625,1.0,0.2894662022590637,1.0,1.0,0.0,1.0,-1.474698543548584,1.4746967554092407,1.7956576812139249e-06,1.13087797164917,0.8798402547836304,0.8798402547836304,0.0,69.67335510253906,58.0,14677.9697265625,-0.0,294.9999694824219,1.0,283.1499938964844,284.5577392578125,291.0212707519531,292.076171875,293.1499938964844,293.1499938964844,283.1499938964844,17677.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521497130393982,1.0,0.0,0.0,2.493288516998291,2.493299961090088,4.147997003656201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.849853515625,0.0,493.1756286621094,1895.4371337890625,0.0,695.6170654296875,0.6201744079589844,1.0,0.0,3.0,1.0,0.0
12211560,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.9990000128746032,0.4374158680438995,0.3086580336093902,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.7315738797187805,0.132833331823349,0.1264971494674682,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.8503944873809814,0.2113875746726989,0.1483552306890487,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.6923450231552124,0.1123976334929466,0.107211947441101,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.7045367360115051,0.1179900243878364,0.5342223048210144,285.2218017578125,284.95001220703125,295.0950012207031,288.0242614746094,295.0919494628906,297.3724060058594,285.22186279296875,1.0,0.2873231768608093,1.0,1.0,0.0,1.0,-1.4701555967330933,1.47015380859375,1.7854213183454704e-06,1.1272153854370115,0.8816420435905457,0.8816420435905457,0.0,68.28263092041016,61.0,14689.5888671875,-0.0,289.4895935058594,1.0,283.1499938964844,284.5551147460937,291.0169982910156,292.0699768066406,293.1499938964844,293.1499938964844,283.1499938964844,17678.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511957406997681,1.0,0.0,0.0,2.49928617477417,2.499297618865967,4.167977181168681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.074951171875,0.0,496.31298828125,1895.4371337890625,0.0,691.5996704101562,0.6215135455131531,1.0,0.0,3.0,1.0,0.0
12211620,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.9990000128746032,0.4489257633686065,0.2978885769844055,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.7426102757453918,0.1346991509199142,0.1281164139509201,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.8617108464241028,0.2125835716724395,0.149093821644783,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.70450359582901,0.1140970066189765,0.1086763888597488,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265014648437,0.7153953313827515,0.1192692965269088,0.5391774773597717,285.22674560546875,284.95001220703125,295.1751403808594,288.0246276855469,295.1720886230469,297.42529296875,285.2275085449219,1.0,0.2847850322723388,1.0,1.0,0.0,1.0,-1.4677598476409912,1.467758059501648,1.7799884517444298e-06,1.1252353191375732,0.8853564858436584,0.8853564858436584,0.0,66.3023910522461,64.0,14769.8330078125,-0.0,283.4825439453125,1.0,283.1499938964844,284.555419921875,291.01763916015625,292.0705871582031,293.1499938964844,293.1499938964844,283.1499938964844,17677.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496335029602051,1.0,0.0,0.0,2.5113072395324707,2.511318683624268,4.208168036257121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.317626953125,0.0,502.6289367675781,1895.4371337890625,0.0,685.0701293945312,0.6241951584815979,1.0,0.0,3.0,1.0,0.0
12211680,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.9990000128746032,0.4489257633686065,0.2978885769844055,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.7426102757453918,0.1346991509199142,0.1281164139509201,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.8617108464241028,0.2125835716724395,0.149093821644783,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.70450359582901,0.1140970066189765,0.1086763888597488,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265014648437,0.7153953313827515,0.1192692965269088,0.5391774773597717,285.22674560546875,284.95001220703125,295.1751403808594,288.0246276855469,295.1720886230469,297.42529296875,285.2275085449219,1.0,0.2847850322723388,1.0,1.0,0.0,1.0,-1.4677598476409912,1.467758059501648,1.7799884517444298e-06,1.1252353191375732,0.8853564858436584,0.8853564858436584,0.0,66.3023910522461,64.0,14769.8330078125,-0.0,283.4825439453125,1.0,283.1499938964844,284.555419921875,291.01763916015625,292.0705871582031,293.1499938964844,293.1499938964844,283.1499938964844,17677.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496335029602051,1.0,0.0,0.0,2.5113072395324707,2.511318683624268,4.208168036257121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.317626953125,0.0,502.6289367675781,1895.4371337890625,0.0,685.0701293945312,0.6241951584815979,1.0,0.0,3.0,1.0,0.0
12211740,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.9990000128746032,0.457942396402359,0.2921855747699737,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.7499325275421143,0.1363750398159027,0.1296140253543853,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.8686410784721375,0.2136786580085754,0.1498017013072967,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356262207031,0.7123157978057861,0.1156267747282981,0.1100403368473053,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.7219613790512085,0.1204938292503357,0.5442542433738708,285.236083984375,284.95001220703125,295.2387084960937,288.0257873535156,295.2356872558594,297.4642028808594,285.2373352050781,1.0,0.284199446439743,1.0,1.0,0.0,1.0,-1.4712904691696167,1.4712886810302734,1.7878442122309934e-06,1.1280038356781006,0.8884798288345337,0.8884798288345337,0.0,65.36844635009766,64.0,14881.177734375,-0.0,282.6976013183594,1.0,283.1499938964844,284.5601501464844,291.0246887207031,292.0815124511719,293.1499938964844,293.1499938964844,283.1499938964844,17674.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5495401620864868,1.0,0.0,0.0,2.5210378170013428,2.52104926109314,4.2408419176354073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.58837890625,0.0,507.7666931152344,1895.4371337890625,0.0,684.6820068359375,0.6263632774353027,1.0,0.0,3.0,1.0,0.0
12211800,297.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.9990000128746032,0.4601574242115021,0.2911248207092285,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.7515501976013184,0.1368167549371719,0.1300134062767028,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.8700736165046692,0.2139696627855301,0.1499930620193481,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.7139590382575989,0.1160297393798828,0.1104043051600456,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.7233549952507019,0.1208209618926048,0.5456403493881226,285.23907470703125,284.95001220703125,295.2545166015625,288.02618408203125,295.25152587890625,297.4732971191406,285.24041748046875,1.0,0.2842279970645904,1.0,1.0,0.0,1.0,-1.4728264808654783,1.4728246927261353,1.791278918972239e-06,1.1292178630828855,0.8892865777015686,0.8892865777015686,0.0,65.21282958984375,67.0,14914.75390625,-0.0,282.9828491210937,1.0,283.1499938964844,284.5618591308594,291.0269775390625,292.08526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17672.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497227907180786,1.0,0.0,0.0,2.5234978199005127,2.5235095024108887,4.249122298460861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.5361328125,0.0,509.0691223144531,1895.4371337890625,0.0,685.4417114257812,0.6269110441207886,1.0,0.0,3.0,1.0,0.0
12211860,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.9990000128746032,0.4709658026695251,0.2878255248069763,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.7583348155021667,0.1391520649194717,0.1321479231119156,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2573547363281,0.8754523396492004,0.2155204713344574,0.1510290950536728,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.7206063866615295,0.1181564852595329,0.1123483404517173,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.7289788126945496,0.1225572600960731,0.5531324148178101,285.25738525390625,284.95001220703125,295.33319091796875,288.02886962890625,295.3302307128906,297.5146484375,285.2591552734375,1.0,0.2853082716464996,1.0,1.0,0.0,1.0,-1.4839972257614136,1.4839953184127808,1.816415078792488e-06,1.1380743980407717,0.8935027122497559,0.8935027122497559,0.0,64.84996795654297,85.0,15113.7177734375,0.0,287.0104064941406,1.0,283.1499938964844,284.5732421875,291.03961181640625,292.10809326171875,293.1499938964844,293.1499938964844,283.1499938964844,17663.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518795847892761,1.0,0.0,0.0,2.536031484603882,2.536043167114258,4.2914362552437524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.944091796875,0.0,515.7281494140625,1895.4371337890625,0.0,694.4771118164062,0.6296996474266052,1.0,0.0,3.0,1.0,0.0
12211920,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.9990000128746032,0.4709658026695251,0.2878255248069763,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.7583348155021667,0.1391520649194717,0.1321479231119156,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2573547363281,0.8754523396492004,0.2155204713344574,0.1510290950536728,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.7206063866615295,0.1181564852595329,0.1123483404517173,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.7289788126945496,0.1225572600960731,0.5531324148178101,285.25738525390625,284.95001220703125,295.33319091796875,288.02886962890625,295.3302307128906,297.5146484375,285.2591552734375,1.0,0.2853082716464996,1.0,1.0,0.0,1.0,-1.4839972257614136,1.4839953184127808,1.816415078792488e-06,1.1380743980407717,0.8935027122497559,0.8935027122497559,0.0,64.84996795654297,85.0,15113.7177734375,0.0,287.0104064941406,1.0,283.1499938964844,284.5732421875,291.03961181640625,292.10809326171875,293.1499938964844,293.1499938964844,283.1499938964844,17663.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518795847892761,1.0,0.0,0.0,2.536031484603882,2.536043167114258,4.2914362552437524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.944091796875,0.0,515.7281494140625,1895.4371337890625,0.0,694.4771118164062,0.6296996474266052,1.0,0.0,3.0,1.0,0.0
12211980,297.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923583984375,0.9990000128746032,0.4797119200229645,0.3015080392360687,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908020019531,0.7514587640762329,0.1417025178670883,0.1345995366573333,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.8642811179161072,0.217245951294899,0.1522673964500427,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.7144582867622375,0.1204717457294464,0.1145854070782661,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904357910156,0.7220468521118164,0.1244231984019279,0.5618319511413574,285.2917785644531,284.95001220703125,295.4111633300781,288.0326843261719,295.4082946777344,297.5396423339844,285.2957763671875,1.0,0.2938224077224731,1.0,1.0,0.0,1.0,-1.5179657936096191,1.5179638862609863,1.8941494772661829e-06,1.164907693862915,0.8982577919960022,0.8982577919960022,0.0,67.86514282226562,103.0,15502.064453125,0.0,310.20721435546875,1.0,283.1499938964844,284.60028076171875,291.0540771484375,292.1399841308594,293.1499938964844,293.1499938964844,283.1499938964844,17645.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560998916625977,1.0,0.0,0.0,2.549182653427124,2.549194574356079,4.336060044352053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.1328125,0.0,522.7382202148438,1895.4371337890625,0.0,712.4979858398438,0.6326191425323486,1.0,0.0,3.0,1.0,0.0
12212040,297.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923583984375,0.9990000128746032,0.4797119200229645,0.3015080392360687,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908020019531,0.7514587640762329,0.1417025178670883,0.1345995366573333,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.8642811179161072,0.217245951294899,0.1522673964500427,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.7144582867622375,0.1204717457294464,0.1145854070782661,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904357910156,0.7220468521118164,0.1244231984019279,0.5618319511413574,285.2917785644531,284.95001220703125,295.4111633300781,288.0326843261719,295.4082946777344,297.5396423339844,285.2957763671875,1.0,0.2938224077224731,1.0,1.0,0.0,1.0,-1.5179657936096191,1.5179638862609863,1.8941494772661829e-06,1.164907693862915,0.8982577919960022,0.8982577919960022,0.0,67.86514282226562,103.0,15502.064453125,0.0,310.20721435546875,1.0,283.1499938964844,284.60028076171875,291.0540771484375,292.1399841308594,293.1499938964844,293.1499938964844,283.1499938964844,17645.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560998916625977,1.0,0.0,0.0,2.549182653427124,2.549194574356079,4.336060044352053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.1328125,0.0,522.7382202148438,1895.4371337890625,0.0,712.4979858398438,0.6326191425323486,1.0,0.0,3.0,1.0,0.0
12212100,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.9990000128746032,0.482455849647522,0.3140912652015686,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163452148437,0.744091272354126,0.1430542916059494,0.1359433084726333,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.8540277481079102,0.2181801497936248,0.1529677510261535,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.7071421146392822,0.1216943189501762,0.1158113852143287,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.7145584225654602,0.1253579258918762,0.5664702653884888,285.3175354003906,284.95001220703125,295.44989013671875,288.03497314453125,295.44708251953125,297.5390930175781,285.3221740722656,1.0,0.3003073334693908,1.0,1.0,0.0,1.0,-1.5425618886947632,1.5425599813461304,1.9518226963555207e-06,1.18439781665802,0.9009642601013184,0.9009642601013184,0.0,70.62557220458984,103.0,15766.84765625,0.0,329.1098937988281,1.0,283.1499938964844,284.6204528808594,291.063720703125,292.1626281738281,293.1499938964844,293.1499938964844,283.1499938964844,17630.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593360662460327,1.0,0.0,0.0,2.556191682815552,2.556203365325928,4.359936269793252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.60693359375,0.0,526.4739990234375,1895.4371337890625,0.0,726.626708984375,0.6341694593429565,1.0,0.0,3.0,1.0,0.0
12212160,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.9990000128746032,0.4841009974479675,0.3296711444854736,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.735312819480896,0.1444527208805084,0.1373593658208847,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.8421961069107056,0.2191613763570785,0.1537207663059234,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.6978774666786194,0.1229557245969772,0.1171022430062294,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.7047903537750244,0.1262724697589874,0.5711749196052551,285.3471984863281,284.95001220703125,295.4884338378906,288.0375671386719,295.4856872558594,297.5298156738281,285.35235595703125,1.0,0.3080337643623352,1.0,1.0,0.0,1.0,-1.571063995361328,1.5710619688034058,2.020041847572429e-06,1.2069742679595947,0.903908669948578,0.903908669948578,0.0,74.1475830078125,106.0,16067.1953125,0.0,352.56884765625,1.0,283.1499938964844,284.64373779296875,291.07470703125,292.18914794921875,293.1499938964844,293.1499938964844,283.1499938964844,17612.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634679198265076,1.0,0.0,0.0,2.563566207885742,2.5635781288146973,4.385129841466552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.0703125,0.0,530.41259765625,1895.4371337890625,0.0,745.06396484375,0.6387982368469238,1.0,0.0,3.0,1.0,0.0
12212220,297.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725280761719,0.9990000128746032,0.4850068390369415,0.3430369198322296,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.7287256717681885,0.1459004580974578,0.138818085193634,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.833083987236023,0.2201856821775436,0.1545019447803497,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.6908382773399353,0.1242575719952583,0.1184269934892654,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.6969082951545715,0.1271612495183944,0.5757461190223694,285.3719482421875,284.95001220703125,295.5272827148437,288.0404357910156,295.52459716796875,297.5139465332031,285.3755187988281,1.0,0.3145379722118377,1.0,1.0,0.0,1.0,-1.5968838930130005,1.596881866455078,2.0832505924772704e-06,1.2275230884552002,0.9070101380348206,0.9070101380348206,0.0,77.32315826416016,106.0,16373.056640625,0.0,374.4505004882813,1.0,283.1499938964844,284.6564636230469,291.087158203125,292.22039794921875,293.1499938964844,293.1499938964844,283.1499938964844,17897.671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686712861061096,1.0,0.0,0.0,2.5935444831848145,2.5935566425323486,4.488288709580957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.3583984375,0.0,548.554931640625,1895.4371337890625,0.0,768.9298706054688,0.6433808207511902,1.0,0.0,3.0,1.0,0.0
12212280,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.9990000128746032,0.4857169389724731,0.3547886610031128,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.7234804630279541,0.1473390311002731,0.1402599960565567,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.8256876468658447,0.2212056964635849,0.1552751809358596,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.6852671504020691,0.1255482137203216,0.1197323724627494,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.690419614315033,0.1280025541782379,0.580024003982544,285.3938903808594,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4975280761719,285.3974304199219,1.0,0.3205668926239013,1.0,1.0,0.0,1.0,-1.620356559753418,1.620354413986206,2.141707682312699e-06,1.2461321353912354,0.9101536870002748,0.9101536870002748,0.0,80.22504425048828,109.0,16640.396484375,0.0,394.9446716308594,1.0,283.1499938964844,284.6703796386719,291.097412109375,292.24786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18022.552734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743833184242249,1.0,0.0,0.0,2.6118087768554688,2.611821174621582,4.551726249246713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.61376953125,0.0,559.5401000976562,1895.4371337890625,0.0,795.978515625,0.6506301760673523,1.0,0.0,3.0,1.0,0.0
12212340,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.9990000128746032,0.4869697988033294,0.3762047290802002,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.7148962020874023,0.1503253430128097,0.1432410329580307,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.8132063746452332,0.223321259021759,0.1568720787763595,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.6764613389968872,0.1282192021608352,0.1224216893315315,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.679643988609314,0.1296854019165039,0.5884542465209961,285.42657470703125,284.95001220703125,295.6409912109375,288.05047607421875,295.6384582519531,297.4662475585937,285.4292907714844,1.0,0.3318752944469452,1.0,1.0,0.0,1.0,-1.664917230606079,1.6649149656295776,2.255447952848044e-06,1.28141188621521,0.91672682762146,0.91672682762146,0.0,85.78182220458984,112.0,17180.63671875,0.0,435.4720153808594,1.0,283.1499938964844,284.6827087402344,291.11138916015625,292.2972106933594,293.1499938964844,293.1499938964844,283.1499938964844,18655.2265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867714881896973,1.0,0.0,0.0,2.6766061782836914,2.676619052886963,4.780378617397218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.40625,0.0,600.7313842773438,1895.4371337890625,0.0,857.7999267578125,0.6664368510246277,1.0,0.0,3.0,1.0,0.0
