time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212400,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.9990000128746032,0.4869697988033294,0.3762047290802002,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.7148962020874023,0.1503253430128097,0.1432410329580307,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.8132063746452332,0.223321259021759,0.1568720787763595,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.6764613389968872,0.1282192021608352,0.1224216893315315,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.679643988609314,0.1296854019165039,0.5884542465209961,285.42657470703125,284.95001220703125,295.6409912109375,288.05047607421875,295.6384582519531,297.4662475585937,285.4292907714844,1.0,0.3318752944469452,1.0,1.0,0.0,1.0,-1.664917230606079,1.6649149656295776,2.255447952848044e-06,1.28141188621521,0.91672682762146,0.91672682762146,0.0,85.78182220458984,112.0,17180.63671875,0.0,435.4720153808594,1.0,283.1499938964844,284.6827087402344,291.11138916015625,292.2972106933594,293.1499938964844,293.1499938964844,283.1499938964844,18655.2265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867714881896973,1.0,0.0,0.0,2.6766061782836914,2.676619052886963,4.780378617397218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.40625,0.0,600.7313842773438,1895.4371337890625,0.0,857.7999267578125,0.6664368510246277,1.0,0.0,3.0,1.0,0.0
12212460,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9990000128746032,0.4882001876831054,0.3948168158531189,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.7083677649497986,0.1534068286418914,0.1462967097759246,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.8029659390449524,0.2254962027072906,0.1584999114274978,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.6702607870101929,0.1309636980295181,0.1251654624938964,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.6715078353881836,0.1314010024070739,0.5968822836875916,285.4510498046875,284.95001220703125,295.71630859375,288.0584411621094,295.7138366699219,297.4400634765625,285.45318603515625,1.0,0.3421449959278106,1.0,1.0,0.0,1.0,-1.7063015699386597,1.7062993049621582,2.36432265410258e-06,1.3141204118728638,0.9235677719116212,0.9235677719116212,0.0,90.91265869140624,115.0,17701.962890625,0.0,474.7958068847656,1.0,283.1499938964844,284.68634033203125,291.1177978515625,292.33660888671875,293.1499938964844,293.1499938964844,283.1499938964844,19440.806640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987690091133118,1.0,0.0,0.0,2.7523515224456787,2.7523648738861084,5.054766916146036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.55419921875,0.0,651.5795288085938,1895.4371337890625,0.0,921.9686889648438,0.6848623752593994,1.0,0.0,3.0,1.0,0.0
12212520,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9990000128746032,0.4882001876831054,0.3948168158531189,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.7083677649497986,0.1534068286418914,0.1462967097759246,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.8029659390449524,0.2254962027072906,0.1584999114274978,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.6702607870101929,0.1309636980295181,0.1251654624938964,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.6715078353881836,0.1314010024070739,0.5968822836875916,285.4510498046875,284.95001220703125,295.71630859375,288.0584411621094,295.7138366699219,297.4400634765625,285.45318603515625,1.0,0.3421449959278106,1.0,1.0,0.0,1.0,-1.7063015699386597,1.7062993049621582,2.36432265410258e-06,1.3141204118728638,0.9235677719116212,0.9235677719116212,0.0,90.91265869140624,115.0,17701.962890625,0.0,474.7958068847656,1.0,283.1499938964844,284.68634033203125,291.1177978515625,292.33660888671875,293.1499938964844,293.1499938964844,283.1499938964844,19440.806640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987690091133118,1.0,0.0,0.0,2.7523515224456787,2.7523648738861084,5.054766916146036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.55419921875,0.0,651.5795288085938,1895.4371337890625,0.0,921.9686889648438,0.6848623752593994,1.0,0.0,3.0,1.0,0.0
12212580,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.9990000128746032,0.4895074665546417,0.4110777676105499,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.703607976436615,0.1565878987312317,0.1494304686784744,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.7947624325752258,0.22773377597332,0.1601596176624298,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.66600501537323,0.1337848156690597,0.127965971827507,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.6654427647590637,0.1331928372383117,0.6055424213409424,285.4701538085937,284.95001220703125,295.791015625,288.0673522949219,295.7886047363281,297.4193420410156,285.47198486328125,1.0,0.3515699505805969,1.0,1.0,0.0,1.0,-1.7453426122665403,1.74534010887146,2.46988838625839e-06,1.3449273109436035,0.930625319480896,0.930625319480896,0.0,95.64778900146484,103.0,18209.330078125,0.0,513.16357421875,1.0,283.1499938964844,284.6846008300781,291.1216735839844,292.3710632324219,293.1499938964844,293.1499938964844,283.1499938964844,20332.224609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096771955490112,1.0,0.0,0.0,2.8351621627807617,2.8351762294769287,5.363510240385949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.5830078125,0.0,710.459228515625,1895.4371337890625,0.0,984.0103759765624,0.704969584941864,1.0,0.0,3.0,1.0,0.0
12212640,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.9990000128746032,0.4895074665546417,0.4110777676105499,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.703607976436615,0.1565878987312317,0.1494304686784744,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.7947624325752258,0.22773377597332,0.1601596176624298,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.66600501537323,0.1337848156690597,0.127965971827507,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.6654427647590637,0.1331928372383117,0.6055424213409424,285.4701538085937,284.95001220703125,295.791015625,288.0673522949219,295.7886047363281,297.4193420410156,285.47198486328125,1.0,0.3515699505805969,1.0,1.0,0.0,1.0,-1.7453426122665403,1.74534010887146,2.46988838625839e-06,1.3449273109436035,0.930625319480896,0.930625319480896,0.0,95.64778900146484,103.0,18209.330078125,0.0,513.16357421875,1.0,283.1499938964844,284.6846008300781,291.1216735839844,292.3710632324219,293.1499938964844,293.1499938964844,283.1499938964844,20332.224609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096771955490112,1.0,0.0,0.0,2.8351621627807617,2.8351762294769287,5.363510240385949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.5830078125,0.0,710.459228515625,1895.4371337890625,0.0,984.0103759765624,0.704969584941864,1.0,0.0,3.0,1.0,0.0
12212700,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.9990000128746032,0.4904953837394714,0.413857638835907,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.7044981718063354,0.15820974111557,0.1509811878204345,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.7942981123924255,0.2288698852062225,0.1609683781862259,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.6669223308563232,0.1352173835039138,0.1293416172266006,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.665495753288269,0.1341181546449661,0.60977703332901,285.4743957519531,284.95001220703125,295.828125,288.0721740722656,295.8257751464844,297.4121398925781,285.4747314453125,1.0,0.3537096083164215,1.0,1.0,0.0,1.0,-1.7582604885101318,1.7582579851150513,2.50558991865546e-06,1.3552371263504028,0.9341698288917542,0.9341698288917542,0.0,96.61785888671876,103.0,18420.75,0.0,524.4085083007812,1.0,283.1499938964844,284.6763000488281,291.1239624023437,292.3878479003906,293.1499938964844,293.1499938964844,283.1499938964844,20924.5859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147295832633972,1.0,0.0,0.0,2.886406183242798,2.886420965194702,5.559147666645003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.5771484375,0.0,748.8001708984375,1895.4371337890625,0.0,1013.8665771484376,0.7146325707435608,1.0,0.0,3.0,1.0,0.0
12212760,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761962890625,0.9990000128746032,0.4923256635665893,0.412952721118927,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761047363281,0.7075508236885071,0.1598537713289261,0.1525142192840576,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47613525390625,0.7962270975112915,0.2300142645835876,0.1617554277181625,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47607421875,0.6698628067970276,0.1366653591394424,0.1306933760643005,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47607421875,0.6675862669944763,0.1350758075714111,0.61394864320755,285.47613525390625,284.95001220703125,295.8651123046875,288.07720947265625,295.8627624511719,297.41082763671875,285.47637939453125,1.0,0.3545270264148712,1.0,1.0,0.0,1.0,-1.7665960788726809,1.7665935754776,2.528757249820046e-06,1.3618625402450562,0.937695562839508,0.937695562839508,0.0,96.58433532714844,91.0,18572.466796875,0.0,529.7579956054688,1.0,283.1499938964844,284.6699523925781,291.1248474121094,292.3996887207031,293.1499938964844,293.1499938964844,283.1499938964844,21300.474609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192987561225891,1.0,0.0,0.0,2.922250270843506,2.9222652912139893,5.698074687643384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.708984375,0.0,776.1636962890625,1895.4371337890625,0.0,1041.4615478515625,0.7260909080505371,1.0,0.0,3.0,1.0,0.0
12212820,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.9990000128746032,0.4984702169895172,0.4032510817050934,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4675598144531,0.717782735824585,0.1631022691726684,0.1554659157991409,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.8052559494972229,0.2322518974542617,0.1632391363382339,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676208496094,0.6801952123641968,0.1395139545202255,0.1332753747701645,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676208496094,0.6763538122177124,0.137060672044754,0.6221851706504822,285.4674072265625,284.95001220703125,295.93609619140625,288.0875244140625,295.93377685546875,297.42529296875,285.4668273925781,1.0,0.3529455363750458,1.0,1.0,0.0,1.0,-1.7732703685760498,1.7732677459716797,2.5474610083620064e-06,1.3672140836715698,0.9442980885505676,0.9442980885505676,0.0,94.39094543457033,91.0,18795.080078125,0.0,527.5292358398438,1.0,283.1499938964844,284.6444396972656,291.1242370605469,292.41534423828125,293.1499938964844,293.1499938964844,283.1499938964844,22302.775390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626427948474884,1.0,0.0,0.0,3.0090720653533936,3.0090880393981934,6.041691449354403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.13525390625,0.0,845.679931640625,1895.4371337890625,0.0,1085.6201171875,0.7441561222076416,1.0,0.0,3.0,1.0,0.0
12212880,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.9990000128746032,0.4987565279006958,0.402728259563446,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.7182356715202332,0.1632202863693237,0.1555714309215545,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.8057010769844055,0.232332706451416,0.1632913798093795,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.6806754469871521,0.1396172195672989,0.1333672106266021,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.6767810583114624,0.1371355801820755,0.6224879622459412,285.46710205078125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4262390136719,285.466552734375,1.0,0.352820873260498,1.0,1.0,0.0,1.0,-1.7733060121536257,1.773303508758545,2.547564463384333e-06,1.367245078086853,0.9445319771766664,0.9445319771766664,0.0,94.26698303222656,94.0,18800.517578125,0.0,527.1783447265625,1.0,283.1499938964844,284.6437072753906,291.1241455078125,292.4156799316406,293.1499938964844,293.1499938964844,283.1499938964844,22327.67578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626630961894989,1.0,0.0,0.0,3.01140570640564,3.0114216804504395,6.051065497558739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.35498046875,0.0,847.5889282226562,1895.4371337890625,0.0,1086.89697265625,0.7477061748504639,1.0,0.0,3.0,1.0,0.0
12212940,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.9990000128746032,0.5064467787742615,0.3965161740779876,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.7258106470108032,0.1662996858358383,0.1583897918462753,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.8121802806854248,0.2344305515289306,0.1646973043680191,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.6889218091964722,0.1423093676567077,0.1358266770839691,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.6838228106498718,0.1391554474830627,0.6310082077980042,285.4589233398437,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.45269775390625,285.45904541015625,1.0,0.3532433211803436,1.0,1.0,0.0,1.0,-1.784093737602234,1.7840911149978638,2.57762917499349e-06,1.3756322860717771,0.9504254460334778,0.9504254460334778,0.0,93.03681182861328,94.0,19035.9140625,0.0,530.563232421875,1.0,283.1499938964844,284.6219177246094,291.12420654296875,292.4271850585937,293.1499938964844,293.1499938964844,283.1499938964844,23300.845703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310662627220154,1.0,0.0,0.0,3.092909812927246,3.092926502227783,6.383043569258007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.81005859375,0.0,916.6925048828124,1895.4371337890625,0.0,1115.0552978515625,0.7645161151885986,1.0,0.0,3.0,1.0,0.0
12213000,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.9990000128746032,0.50751131772995,0.3959366679191589,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590759277344,0.7266987562179565,0.1667288690805435,0.158785194158554,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.8128790259361267,0.2347218245267868,0.1648941338062286,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.6899042725563049,0.1426840126514434,0.1361715942621231,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.684657633304596,0.1394447088241577,0.6322484016418457,285.4591064453125,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4563293457031,285.4593505859375,1.0,0.3534023761749267,1.0,1.0,0.0,1.0,-1.786011815071106,1.7860091924667358,2.583014520496363e-06,1.3771368265151978,0.9512423872947692,0.9512423872947692,0.0,92.9441375732422,97.0,19070.35546875,0.0,531.55078125,1.0,283.1499938964844,284.6204833984375,291.12457275390625,292.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,23392.208984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315779685974121,1.0,0.0,0.0,3.1012191772460938,3.10123610496521,6.417387794499518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.4208984375,0.0,923.8847045898438,1895.4371337890625,0.0,1118.3363037109375,0.7694752812385559,1.0,0.0,3.0,1.0,0.0
12213060,297.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588623046875,0.9990000128746032,0.5162757635116577,0.3928204476833343,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.7332311272621155,0.1703862398862838,0.1621753275394439,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.81758052110672,0.2371945828199386,0.1665794253349304,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.6971521377563477,0.1458703428506851,0.1391254216432571,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.6907824277877808,0.1419510543346405,0.6431474685668945,285.4587707519531,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.484619140625,285.4593811035156,1.0,0.3555580079555511,1.0,1.0,0.0,1.0,-1.8049947023391724,1.8049920797348025,2.636680392242852e-06,1.3920307159423828,0.958008348941803,0.958008348941803,0.0,92.64861297607422,100.0,19401.28515625,0.0,543.3232421875,1.0,283.1499938964844,284.6036071777344,291.1339111328125,292.4544982910156,293.1499938964844,293.1499938964844,283.1499938964844,24475.7421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358874440193176,1.0,0.0,0.0,3.191000461578369,3.1910181045532227,6.794335831727949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.93994140625,0.0,1004.5702514648438,1895.4371337890625,0.0,1146.22705078125,0.7912232279777527,1.0,0.0,3.0,1.0,0.0
12213120,297.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588623046875,0.9990000128746032,0.5162757635116577,0.3928204476833343,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.7332311272621155,0.1703862398862838,0.1621753275394439,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.81758052110672,0.2371945828199386,0.1665794253349304,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.6971521377563477,0.1458703428506851,0.1391254216432571,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.6907824277877808,0.1419510543346405,0.6431474685668945,285.4587707519531,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.484619140625,285.4593811035156,1.0,0.3555580079555511,1.0,1.0,0.0,1.0,-1.8049947023391724,1.8049920797348025,2.636680392242852e-06,1.3920307159423828,0.958008348941803,0.958008348941803,0.0,92.64861297607422,100.0,19401.28515625,0.0,543.3232421875,1.0,283.1499938964844,284.6036071777344,291.1339111328125,292.4544982910156,293.1499938964844,293.1499938964844,283.1499938964844,24475.7421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358874440193176,1.0,0.0,0.0,3.191000461578369,3.1910181045532227,6.794335831727949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.93994140625,0.0,1004.5702514648438,1895.4371337890625,0.0,1146.22705078125,0.7912232279777527,1.0,0.0,3.0,1.0,0.0
12213180,297.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.9990000128746032,0.5247166752815247,0.3923119604587555,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.7384586334228516,0.1741854846477508,0.1657251566648483,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.8206298351287842,0.2397601455450058,0.1683456301689148,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.7029145956039429,0.1491691470146179,0.1422112435102462,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.462890625,0.6955409646034241,0.144590362906456,0.6548202633857727,285.46319580078125,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5084533691406,285.464111328125,1.0,0.358962744474411,1.0,1.0,0.0,1.0,-1.8284862041473389,1.8284835815429688,2.704003918552189e-06,1.4104599952697754,0.9648666977882384,0.9648666977882384,0.0,93.07357788085938,103.0,19774.978515625,0.0,560.6359252929688,1.0,283.1499938964844,284.59100341796875,291.1501159667969,292.4904479980469,293.1499938964844,293.1499938964844,283.1499938964844,25570.427734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408854722976685,1.0,0.0,0.0,3.280324935913086,3.280343770980835,7.180042871368641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.3759765625,0.0,1089.3336181640625,1895.4371337890625,0.0,1179.1494140625,0.8128477334976196,1.0,0.0,3.0,1.0,0.0
12213240,297.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.9990000128746032,0.5247166752815247,0.3923119604587555,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.7384586334228516,0.1741854846477508,0.1657251566648483,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.8206298351287842,0.2397601455450058,0.1683456301689148,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.7029145956039429,0.1491691470146179,0.1422112435102462,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.462890625,0.6955409646034241,0.144590362906456,0.6548202633857727,285.46319580078125,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5084533691406,285.464111328125,1.0,0.358962744474411,1.0,1.0,0.0,1.0,-1.8284862041473389,1.8284835815429688,2.704003918552189e-06,1.4104599952697754,0.9648666977882384,0.9648666977882384,0.0,93.07357788085938,103.0,19774.978515625,0.0,560.6359252929688,1.0,283.1499938964844,284.59100341796875,291.1501159667969,292.4904479980469,293.1499938964844,293.1499938964844,283.1499938964844,25570.427734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408854722976685,1.0,0.0,0.0,3.280324935913086,3.280343770980835,7.180042871368641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.3759765625,0.0,1089.3336181640625,1895.4371337890625,0.0,1179.1494140625,0.8128477334976196,1.0,0.0,3.0,1.0,0.0
12213300,297.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.9990000128746032,0.5287971496582031,0.3928558528423309,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.7406718730926514,0.1761353462934494,0.1675559878349304,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654541015625,0.8216640949249268,0.2410788089036941,0.1692594438791275,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.7053292393684387,0.150857999920845,0.1437998265028,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.6974756717681885,0.1459469199180603,0.660873293876648,285.4654846191406,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5185852050781,285.4661560058594,1.0,0.3610449731349945,1.0,1.0,0.0,1.0,-1.8416097164154053,1.8416069746017456,2.7420473998063244e-06,1.4207513332366943,0.9683271050453186,0.9683271050453186,0.0,93.50724029541016,103.0,19981.689453125,0.0,571.08837890625,1.0,283.1499938964844,284.5834045410156,291.1596374511719,292.5115966796875,293.1499938964844,293.1499938964844,283.1499938964844,26245.95703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438085436820984,1.0,0.0,0.0,3.3327221870422363,3.3327417373657227,7.411251772282412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.68115234375,0.0,1141.3623046875,1895.4371337890625,0.0,1198.6849365234375,0.822753369808197,1.0,0.0,3.0,1.0,0.0
12213360,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715881347656,0.9990000128746032,0.5327862501144409,0.3938544988632202,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.7426530718803406,0.178116962313652,0.1694207340478897,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.8224220871925354,0.2424209862947464,0.1701917797327041,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.707473874092102,0.1525715589523315,0.145415723323822,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.6991479992866516,0.1473233997821808,0.667039155960083,285.4714050292969,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52752685546875,285.4725036621094,1.0,0.363341748714447,1.0,1.0,0.0,1.0,-1.855510950088501,1.855508089065552,2.7826820314658107e-06,1.4316487312316897,0.9718614816665648,0.9718614816665648,0.0,94.06819915771484,106.0,20183.05859375,0.0,582.6210327148438,1.0,283.1499938964844,284.58184814453125,291.16900634765625,292.5323791503906,293.1499938964844,293.1499938964844,283.1499938964844,26670.568359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469606757164001,1.0,0.0,0.0,3.3689486980438232,3.3689684867858887,7.573246989522886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.3017578125,0.0,1177.9586181640625,1895.4371337890625,0.0,1219.97998046875,0.834290087223053,1.0,0.0,3.0,1.0,0.0
12213420,297.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.9990000128746032,0.5405163764953613,0.3969751894474029,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7460445761680603,0.1821709126234054,0.1732482314109802,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.82327800989151,0.2451748996973037,0.172113686800003,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.7110625505447388,0.1560689806938171,0.1487260907888412,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48211669921875,0.701843798160553,0.1501287072896957,0.6796696782112122,285.4825439453125,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5422668457031,285.4837951660156,1.0,0.3684738874435425,1.0,1.0,0.0,1.0,-1.8853020668029783,1.8852992057800293,2.870923935915925e-06,1.454987406730652,0.9790241122245787,0.9790241122245787,0.0,95.5124969482422,109.0,20619.005859375,0.0,608.6193237304688,1.0,283.1499938964844,284.5754699707031,291.1878967285156,292.5766906738281,293.1499938964844,293.1499938964844,283.1499938964844,27773.83203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65395188331604,1.0,0.0,0.0,3.456819534301758,3.45684027671814,7.973458195920102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.77197265625,0.0,1270.386962890625,1895.4371337890625,0.0,1268.04150390625,0.8555377125740051,1.0,0.0,3.0,1.0,0.0
12213480,297.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.9990000128746032,0.5405163764953613,0.3969751894474029,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7460445761680603,0.1821709126234054,0.1732482314109802,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.82327800989151,0.2451748996973037,0.172113686800003,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.7110625505447388,0.1560689806938171,0.1487260907888412,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48211669921875,0.701843798160553,0.1501287072896957,0.6796696782112122,285.4825439453125,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5422668457031,285.4837951660156,1.0,0.3684738874435425,1.0,1.0,0.0,1.0,-1.8853020668029783,1.8852992057800293,2.870923935915925e-06,1.454987406730652,0.9790241122245787,0.9790241122245787,0.0,95.5124969482422,109.0,20619.005859375,0.0,608.6193237304688,1.0,283.1499938964844,284.5754699707031,291.1878967285156,292.5766906738281,293.1499938964844,293.1499938964844,283.1499938964844,27773.83203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65395188331604,1.0,0.0,0.0,3.456819534301758,3.45684027671814,7.973458195920102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.77197265625,0.0,1270.386962890625,1895.4371337890625,0.0,1268.04150390625,0.8555377125740051,1.0,0.0,3.0,1.0,0.0
12213540,297.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.9990000128746032,0.547956109046936,0.4012871384620666,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.748833954334259,0.1863404065370559,0.1771973818540573,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.8234608769416809,0.248019203543663,0.1741073280572891,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955749511719,0.7138838171958923,0.1596553772687912,0.152132973074913,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955444335937,0.7038555145263672,0.1529964357614517,0.6926416754722595,285.4960021972656,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5533752441406,285.49737548828125,1.0,0.3741879165172577,1.0,1.0,0.0,1.0,-1.917283058166504,1.9172800779342647,2.9673979042854626e-06,1.480018138885498,0.9863826632499696,0.9863826632499696,0.0,97.31269073486328,112.0,21077.666015625,0.0,638.1470947265625,1.0,283.1499938964844,284.5712890625,291.2059936523437,292.6217346191406,293.1499938964844,293.1499938964844,283.1499938964844,28877.9296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615471243858337,1.0,0.0,0.0,3.543864488601685,3.543886184692383,8.380067697544291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.33154296875,0.0,1366.5233154296875,1895.4371337890625,0.0,1321.5179443359375,0.8765740394592285,1.0,0.0,3.0,1.0,0.0
12213600,297.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.9990000128746032,0.547956109046936,0.4012871384620666,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.748833954334259,0.1863404065370559,0.1771973818540573,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.8234608769416809,0.248019203543663,0.1741073280572891,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955749511719,0.7138838171958923,0.1596553772687912,0.152132973074913,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955444335937,0.7038555145263672,0.1529964357614517,0.6926416754722595,285.4960021972656,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5533752441406,285.49737548828125,1.0,0.3741879165172577,1.0,1.0,0.0,1.0,-1.917283058166504,1.9172800779342647,2.9673979042854626e-06,1.480018138885498,0.9863826632499696,0.9863826632499696,0.0,97.31269073486328,112.0,21077.666015625,0.0,638.1470947265625,1.0,283.1499938964844,284.5712890625,291.2059936523437,292.6217346191406,293.1499938964844,293.1499938964844,283.1499938964844,28877.9296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615471243858337,1.0,0.0,0.0,3.543864488601685,3.543886184692383,8.380067697544291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.33154296875,0.0,1366.5233154296875,1895.4371337890625,0.0,1321.5179443359375,0.8765740394592285,1.0,0.0,3.0,1.0,0.0
12213660,297.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.9990000128746032,0.5551562905311584,0.4064724147319793,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.510986328125,0.7511950135231018,0.1906198412179947,0.18125981092453,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111999511719,0.8231863379478455,0.2509505450725555,0.1761683672666549,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.716189980506897,0.1633260548114776,0.1556288748979568,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.7053824663162231,0.1559224724769592,0.7059184908866882,285.51129150390625,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.5616149902344,285.51275634765625,1.0,0.3803477585315704,1.0,1.0,0.0,1.0,-1.9510035514831543,1.9510005712509155,3.0710589271620847e-06,1.5063844919204712,0.9939578771591188,0.9939578771591188,0.0,99.39312744140624,115.0,21555.09375,0.0,670.8294677734375,1.0,283.1499938964844,284.5688781738281,291.223388671875,292.667236328125,293.1499938964844,293.1499938964844,283.1499938964844,29981.9921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694887280464172,1.0,0.0,0.0,3.630080223083496,3.630102872848511,8.79277024523617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.8603515625,0.0,1466.33740234375,1895.4371337890625,0.0,1378.7891845703125,0.8973990082740784,1.0,0.0,3.0,1.0,0.0
12213720,297.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.9990000128746032,0.5551562905311584,0.4064724147319793,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.510986328125,0.7511950135231018,0.1906198412179947,0.18125981092453,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111999511719,0.8231863379478455,0.2509505450725555,0.1761683672666549,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.716189980506897,0.1633260548114776,0.1556288748979568,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.7053824663162231,0.1559224724769592,0.7059184908866882,285.51129150390625,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.5616149902344,285.51275634765625,1.0,0.3803477585315704,1.0,1.0,0.0,1.0,-1.9510035514831543,1.9510005712509155,3.0710589271620847e-06,1.5063844919204712,0.9939578771591188,0.9939578771591188,0.0,99.39312744140624,115.0,21555.09375,0.0,670.8294677734375,1.0,283.1499938964844,284.5688781738281,291.223388671875,292.667236328125,293.1499938964844,293.1499938964844,283.1499938964844,29981.9921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694887280464172,1.0,0.0,0.0,3.630080223083496,3.630102872848511,8.79277024523617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.8603515625,0.0,1466.33740234375,1895.4371337890625,0.0,1378.7891845703125,0.8973990082740784,1.0,0.0,3.0,1.0,0.0
12213780,297.6744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282897949219,0.9990000128746032,0.5621635317802429,0.4122753143310547,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.753271758556366,0.1950052380561828,0.1854291707277298,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279846191406,0.8226252794265747,0.2539657056331634,0.1782929301261901,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276184082031,0.7181617617607117,0.1670774668455124,0.1592080295085907,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.7065885663032532,0.1589056551456451,0.7194820642471313,285.528076171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5676574707031,285.52960205078125,1.0,0.3868468403816223,1.0,1.0,0.0,1.0,-1.9861160516738887,1.9861128330230715,3.181089823556249e-06,1.5338114500045776,1.0,1.0,0.0,101.693115234375,118.0,22047.626953125,0.0,706.3778686523438,1.0,283.1499938964844,284.5679626464844,291.2405700683594,292.7133178710937,293.1499938964844,293.1499938964844,283.1499938964844,31112.697265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67762291431427,1.0,0.0,0.0,3.715111255645752,3.715135097503662,9.20951890748256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.2705078125,0.0,1569.601806640625,1895.4371337890625,0.0,1438.83154296875,0.9179229140281676,1.0,0.0,3.0,1.0,0.0
12213840,297.6744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282897949219,0.9990000128746032,0.5621635317802429,0.4122753143310547,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.753271758556366,0.1950052380561828,0.1854291707277298,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279846191406,0.8226252794265747,0.2539657056331634,0.1782929301261901,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276184082031,0.7181617617607117,0.1670774668455124,0.1592080295085907,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.7065885663032532,0.1589056551456451,0.7194820642471313,285.528076171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5676574707031,285.52960205078125,1.0,0.3868468403816223,1.0,1.0,0.0,1.0,-1.9861160516738887,1.9861128330230715,3.181089823556249e-06,1.5338114500045776,1.0,1.0,0.0,101.693115234375,118.0,22047.626953125,0.0,706.3778686523438,1.0,283.1499938964844,284.5679626464844,291.2405700683594,292.7133178710937,293.1499938964844,293.1499938964844,283.1499938964844,31112.697265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67762291431427,1.0,0.0,0.0,3.715111255645752,3.715135097503662,9.20951890748256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.2705078125,0.0,1569.601806640625,1895.4371337890625,0.0,1438.83154296875,0.9179229140281676,1.0,0.0,3.0,1.0,0.0
12213900,297.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362854003906,0.9990000128746032,0.5656090974807739,0.4153415262699127,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.7542424201965332,0.1972372233867645,0.1875530779361724,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360107421875,0.8222819566726685,0.2555044889450073,0.1793787032365799,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53570556640625,0.7190661430358887,0.1689830124378204,0.1610279530286789,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.7071149349212646,0.160419151186943,0.7263709902763367,285.5361022949219,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5700378417969,285.5374755859375,1.0,0.3901970088481903,1.0,1.0,0.0,1.0,-2.004111051559448,2.004107713699341,3.238297949792468e-06,1.5478571653366089,1.0,1.0,0.0,102.90948486328124,118.0,22302.91796875,0.0,725.1566162109375,1.0,283.1499938964844,284.5665283203125,291.249267578125,292.737060546875,293.1499938964844,293.1499938964844,283.1499938964844,31904.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817427277565002,1.0,0.0,0.0,3.762279987335205,3.7623043060302734,9.444859188079135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.1865234375,0.0,1630.12548828125,1895.4371337890625,0.0,1469.7568359375,0.9266432523727416,1.0,0.0,3.0,1.0,0.0
12213960,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478515625,0.9990000128746032,0.5690255761146545,0.4184907674789428,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.755182683467865,0.1994962096214294,0.1897021532058715,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.821912944316864,0.2570652365684509,0.1804790496826172,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470886230469,0.7199320793151855,0.17090904712677,0.1628671139478683,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.7076066136360168,0.1619482487440109,0.7333289384841919,285.547607421875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.57208251953125,285.5492858886719,1.0,0.3936028182506561,1.0,1.0,0.0,1.0,-2.022359609603882,2.0223562717437744,3.2968735013128025e-06,1.5620938539505005,1.0,1.0,0.0,104.16353607177734,121.0,22548.8671875,0.0,744.5750732421875,1.0,283.1499938964844,284.5706481933594,291.257568359375,292.7597351074219,293.1499938964844,293.1499938964844,283.1499938964844,32409.220703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858366131782532,1.0,0.0,0.0,3.791912317276001,3.791936874389648,9.59422322921455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.2529296875,0.0,1668.9471435546875,1895.4371337890625,0.0,1500.8212890625,0.9367012977600098,1.0,0.0,3.0,1.0,0.0
12214020,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.9990000128746032,0.5757910013198853,0.4249494075775146,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690612792969,0.7570282816886902,0.2040946185588836,0.1940789371728897,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.8211604952812195,0.2602521777153015,0.1827278882265091,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688781738281,0.7216050624847412,0.1748221516609192,0.1666058748960495,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687866210937,0.7085468173027039,0.1650548130273819,0.7474722266197205,285.5694274902344,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.57550048828125,285.5711975097656,1.0,0.4005522727966308,1.0,1.0,0.0,1.0,-2.059548139572144,2.059544563293457,3.4179831800429383e-06,1.5910857915878296,1.0,1.0,0.0,106.76315307617188,124.0,23059.861328125,0.0,785.2623291015625,1.0,283.1499938964844,284.575927734375,291.27471923828125,292.8068542480469,293.1499938964844,293.1499938964844,283.04998779296875,33638.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940712928771973,1.0,0.0,0.0,3.863147497177124,3.863173007965088,9.958084774552844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.37109375,0.0,1764.7845458984375,1895.4371337890625,0.0,1564.28271484375,0.9531548023223876,1.0,0.0,3.0,1.0,0.0
12214080,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.9990000128746032,0.5757910013198853,0.4249494075775146,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690612792969,0.7570282816886902,0.2040946185588836,0.1940789371728897,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.8211604952812195,0.2602521777153015,0.1827278882265091,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688781738281,0.7216050624847412,0.1748221516609192,0.1666058748960495,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687866210937,0.7085468173027039,0.1650548130273819,0.7474722266197205,285.5694274902344,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.57550048828125,285.5711975097656,1.0,0.4005522727966308,1.0,1.0,0.0,1.0,-2.059548139572144,2.059544563293457,3.4179831800429383e-06,1.5910857915878296,1.0,1.0,0.0,106.76315307617188,124.0,23059.861328125,0.0,785.2623291015625,1.0,283.1499938964844,284.575927734375,291.27471923828125,292.8068542480469,293.1499938964844,293.1499938964844,283.04998779296875,33638.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940712928771973,1.0,0.0,0.0,3.863147497177124,3.863173007965088,9.958084774552844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.37109375,0.0,1764.7845458984375,1895.4371337890625,0.0,1564.28271484375,0.9531548023223876,1.0,0.0,3.0,1.0,0.0
12214140,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162353515625,0.9990000128746032,0.5817562937736511,0.4315020740032196,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.7585564255714417,0.2084563076496124,0.1982902139425277,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.8201969265937805,0.2631724178791046,0.1848508715629577,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159912109375,0.7229593992233276,0.1785206794738769,0.1701931953430175,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159606933594,0.7091904282569885,0.1679649949073791,0.7609800696372986,285.5161437988281,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5752258300781,285.5170288085937,1.0,0.4073436558246612,1.0,1.0,0.0,1.0,-2.0955564975738525,2.095553159713745,3.537489646987524e-06,1.6191422939300537,1.0,1.0,0.0,109.40046691894533,124.0,23723.02734375,0.0,826.3348388671875,1.0,283.05242919921875,284.4994506835937,291.3126525878906,292.89752197265625,293.1499938964844,293.1499938964844,283.04998779296875,34617.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70762038230896,1.0,0.0,0.0,3.9189612865448,3.91898775100708,1.0247907766824935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.05615234375,0.0,1842.3868408203125,1895.4371337890625,0.0,1671.4029541015625,0.9647654294967652,1.0,0.0,3.0,1.0,0.0
12214200,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51678466796875,0.9990000128746032,0.581996738910675,0.4317880868911743,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.7586084008216858,0.2086374312639236,0.1984631419181823,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.8201446533203125,0.2632922828197479,0.1849357783794403,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.7230045795440674,0.1786738485097885,0.1703401654958725,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51641845703125,0.7092048525810242,0.1680847108364105,0.7615290880203247,285.51666259765625,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5751342773437,285.5177001953125,1.0,0.4076277315616607,1.0,1.0,0.0,1.0,-2.097045660018921,2.0970420837402344,3.5424782254267484e-06,1.6203018426895142,1.0,1.0,0.0,109.51433563232422,127.0,23743.02734375,0.0,828.0774536132812,1.0,283.0520935058594,284.4995422363281,291.3124389648437,292.8978881835937,293.1499938964844,293.1499938964844,282.75,34645.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080226540565491,1.0,0.0,0.0,3.92055082321167,3.92057728767395,1.0256222822135896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.390625,0.0,1844.6297607421875,1895.4371337890625,0.0,1674.6324462890625,0.9651435613632202,1.0,0.0,3.0,1.0,0.0
