time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214260,297.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.9990000128746032,0.5865738987922668,0.4396596848964691,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.7591962218284607,0.2127575129270553,0.2025588601827621,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.309326171875,0.8180783987045288,0.2656904458999634,0.1868020445108413,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096618652344,0.7234745621681213,0.1821368485689163,0.1738077998161316,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097229003906,0.7088251709938049,0.1706977784633636,0.774217963218689,285.3092346191406,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5642395019531,285.3088684082031,1.0,0.4146983623504638,1.0,1.0,0.0,1.0,-2.1330666542053223,2.133063077926636,3.664337327791145e-06,1.6483639478683472,1.0,1.0,0.0,112.54275512695312,130.0,24758.154296875,0.0,871.89306640625,1.0,282.75604248046875,284.2551574707031,291.3681945800781,293.0451354980469,293.1499938964844,293.1499938964844,282.45001220703125,35190.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326963543891907,1.0,0.0,0.0,3.951277017593384,3.951303720474243,1.0417612656965505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.18603515625,0.0,1888.3406982421875,1895.4371337890625,0.0,1877.7158203125,0.9724539518356324,1.0,0.0,3.0,1.0,0.0
12214320,297.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.9990000128746032,0.5865738987922668,0.4396596848964691,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.7591962218284607,0.2127575129270553,0.2025588601827621,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.309326171875,0.8180783987045288,0.2656904458999634,0.1868020445108413,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096618652344,0.7234745621681213,0.1821368485689163,0.1738077998161316,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097229003906,0.7088251709938049,0.1706977784633636,0.774217963218689,285.3092346191406,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5642395019531,285.3088684082031,1.0,0.4146983623504638,1.0,1.0,0.0,1.0,-2.1330666542053223,2.133063077926636,3.664337327791145e-06,1.6483639478683472,1.0,1.0,0.0,112.54275512695312,130.0,24758.154296875,0.0,871.89306640625,1.0,282.75604248046875,284.2551574707031,291.3681945800781,293.0451354980469,293.1499938964844,293.1499938964844,282.45001220703125,35190.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326963543891907,1.0,0.0,0.0,3.951277017593384,3.951303720474243,1.0417612656965505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.18603515625,0.0,1888.3406982421875,1895.4371337890625,0.0,1877.7158203125,0.9724539518356324,1.0,0.0,3.0,1.0,0.0
12214380,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9990000128746032,0.5895429849624634,0.4486746191978454,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.7586140632629395,0.2164583057165146,0.2062293738126754,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.8147884011268616,0.2675240337848663,0.1882271617650985,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.722845733165741,0.1852007508277893,0.1768771708011627,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.7071523070335388,0.1728536635637283,0.7847836017608643,285.0967712402344,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5431823730469,285.09649658203125,1.0,0.4216102957725525,1.0,1.0,0.0,1.0,-2.1663928031921387,2.166388988494873,3.77902620130044e-06,1.674306035041809,1.0,1.0,0.0,115.85442352294922,133.0,25757.71875,0.0,915.4910888671876,1.0,282.4559631347656,284.0082092285156,291.3762512207031,293.1232604980469,293.1499938964844,293.1499938964844,282.1499938964844,35517.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754690408706665,1.0,0.0,0.0,3.969594955444336,3.9696221351623535,1.051442836796923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.23193359375,0.0,1914.725830078125,1895.4371337890625,0.0,2066.165283203125,0.9768114686012268,1.0,0.0,3.0,1.0,0.0
12214440,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9990000128746032,0.5895429849624634,0.4486746191978454,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.7586140632629395,0.2164583057165146,0.2062293738126754,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.8147884011268616,0.2675240337848663,0.1882271617650985,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.722845733165741,0.1852007508277893,0.1768771708011627,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.7071523070335388,0.1728536635637283,0.7847836017608643,285.0967712402344,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5431823730469,285.09649658203125,1.0,0.4216102957725525,1.0,1.0,0.0,1.0,-2.1663928031921387,2.166388988494873,3.77902620130044e-06,1.674306035041809,1.0,1.0,0.0,115.85442352294922,133.0,25757.71875,0.0,915.4910888671876,1.0,282.4559631347656,284.0082092285156,291.3762512207031,293.1232604980469,293.1499938964844,293.1499938964844,282.1499938964844,35517.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754690408706665,1.0,0.0,0.0,3.969594955444336,3.9696221351623535,1.051442836796923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.23193359375,0.0,1914.725830078125,1895.4371337890625,0.0,2066.165283203125,0.9768114686012268,1.0,0.0,3.0,1.0,0.0
12214500,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9990000128746032,0.5905952453613281,0.4533189833164215,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7581590414047241,0.2182200849056244,0.2079829275608062,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8129875659942627,0.2683390974998474,0.1888699978590011,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7223655581474304,0.1866424828767776,0.1783279329538345,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.706102192401886,0.1738204658031463,0.7895615696907043,284.933837890625,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5306091308594,284.9201965332031,1.0,0.4249891936779022,1.0,1.0,0.0,1.0,-2.182331323623657,2.182327508926392,3.834533345070668e-06,1.6867038011550903,0.9994747638702391,0.9994747638702391,0.0,117.55048370361328,133.0,26519.330078125,0.0,937.1846313476562,1.0,282.1932983398437,283.8047790527344,291.4076843261719,293.2546691894531,293.1499938964844,293.1499938964844,282.1499938964844,35633.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670380473136902,1.0,0.0,0.0,3.9756999015808105,3.9757273197174072,1.0546793873800198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.80029296875,0.0,1923.6246337890625,1895.4371337890625,0.0,2174.58154296875,0.9782587885856628,1.0,0.0,3.0,1.0,0.0
12214560,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.591318666934967,0.4581605792045593,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.757484495639801,0.2199040800333023,0.2096330821514129,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8109441995620728,0.269060343503952,0.1894140243530273,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7216741442680359,0.1880077421665191,0.179681584239006,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.704804539680481,0.1746983826160431,0.7938357591629028,284.88555908203125,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5162048339844,284.8854064941406,1.0,0.428301990032196,1.0,1.0,0.0,1.0,-2.197542428970337,2.197538614273072,3.887910679623019e-06,1.6985348463058472,0.9984967708587646,0.9984967708587646,0.0,119.29576873779295,136.0,26745.673828125,0.0,958.6260375976562,1.0,282.15582275390625,283.763427734375,291.374755859375,293.1814880371094,293.1499938964844,293.1499938964844,281.8500061035156,35755.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722423672676086,1.0,0.0,0.0,3.979361772537232,3.979388952255249,1.0566230912445462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.0205078125,0.0,1929.4071044921875,1895.4371337890625,0.0,2220.7763671875,0.9791675806045532,1.0,0.0,3.0,1.0,0.0
12214620,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.9990000128746032,0.5921262502670288,0.4677137434482574,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.7561671137809753,0.2231861799955368,0.2128656357526779,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767578125,0.8068796396255493,0.2704139053821563,0.1904590874910354,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.720285952091217,0.1906416565179824,0.1823073476552963,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.7021844387054443,0.1763449907302856,0.8018821477890015,284.6766967773437,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4807434082031,284.6766662597656,1.0,0.4347579479217529,1.0,1.0,0.0,1.0,-2.2269749641418457,2.226970911026001,3.992286565335235e-06,1.721412181854248,0.993086040019989,0.993086040019989,0.0,122.77315521240234,139.0,27723.73828125,0.0,1001.2499389648438,1.0,281.8558654785156,283.5218505859375,291.3793640136719,293.24273681640625,293.1499938964844,293.1499938964844,281.54998779296875,36006.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869423031806946,1.0,0.0,0.0,3.979847192764282,3.9798743724823,1.0568809329924989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.923828125,0.0,1932.0924072265625,1895.4371337890625,0.0,2352.689208984375,0.9794265031814576,1.0,0.0,3.0,1.0,0.0
12214680,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.9990000128746032,0.5921262502670288,0.4677137434482574,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.7561671137809753,0.2231861799955368,0.2128656357526779,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767578125,0.8068796396255493,0.2704139053821563,0.1904590874910354,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.720285952091217,0.1906416565179824,0.1823073476552963,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.7021844387054443,0.1763449907302856,0.8018821477890015,284.6766967773437,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4807434082031,284.6766662597656,1.0,0.4347579479217529,1.0,1.0,0.0,1.0,-2.2269749641418457,2.226970911026001,3.992286565335235e-06,1.721412181854248,0.993086040019989,0.993086040019989,0.0,122.77315521240234,139.0,27723.73828125,0.0,1001.2499389648438,1.0,281.8558654785156,283.5218505859375,291.3793640136719,293.24273681640625,293.1499938964844,293.1499938964844,281.54998779296875,36006.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869423031806946,1.0,0.0,0.0,3.979847192764282,3.9798743724823,1.0568809329924989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.923828125,0.0,1932.0924072265625,1895.4371337890625,0.0,2352.689208984375,0.9794265031814576,1.0,0.0,3.0,1.0,0.0
12214740,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47027587890625,0.9990000128746032,0.5920981168746948,0.4770931899547577,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4704284667969,0.7548636198043823,0.2263603061437606,0.2159854173660278,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4703674316406,0.8027932047843933,0.2716426253318786,0.1914096027612686,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47052001953125,0.718868613243103,0.1931551396846771,0.1848090440034866,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4705810546875,0.6995591521263123,0.1778787970542907,0.8093546032905579,284.4703369140625,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4424743652344,284.4704284667969,1.0,0.4409899115562439,1.0,1.0,0.0,1.0,-2.2551119327545166,2.255107879638672,4.0934255594038405e-06,1.7432700395584106,0.984936773777008,0.984936773777008,0.0,126.22984313964844,142.0,28694.91015625,0.0,1043.4537353515625,1.0,281.5558776855469,283.2836608886719,291.3912353515625,293.311279296875,293.1499938964844,293.1499938964844,281.25,36247.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003657460212708,1.0,0.0,0.0,3.9714677333831774,3.971495151519776,1.052435209203395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.1279296875,0.0,1923.1058349609373,1895.4371337890625,0.0,2474.769287109375,0.977675199508667,1.0,0.0,3.0,1.0,0.0
12214800,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47027587890625,0.9990000128746032,0.5920981168746948,0.4770931899547577,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4704284667969,0.7548636198043823,0.2263603061437606,0.2159854173660278,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4703674316406,0.8027932047843933,0.2716426253318786,0.1914096027612686,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47052001953125,0.718868613243103,0.1931551396846771,0.1848090440034866,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4705810546875,0.6995591521263123,0.1778787970542907,0.8093546032905579,284.4703369140625,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4424743652344,284.4704284667969,1.0,0.4409899115562439,1.0,1.0,0.0,1.0,-2.2551119327545166,2.255107879638672,4.0934255594038405e-06,1.7432700395584106,0.984936773777008,0.984936773777008,0.0,126.22984313964844,142.0,28694.91015625,0.0,1043.4537353515625,1.0,281.5558776855469,283.2836608886719,291.3912353515625,293.311279296875,293.1499938964844,293.1499938964844,281.25,36247.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003657460212708,1.0,0.0,0.0,3.9714677333831774,3.971495151519776,1.052435209203395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.1279296875,0.0,1923.1058349609373,1895.4371337890625,0.0,2474.769287109375,0.977675199508667,1.0,0.0,3.0,1.0,0.0
12214860,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2914428710937,0.9990000128746032,0.5914956331253052,0.4831919074058532,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2940368652344,0.7539536952972412,0.2282360941171646,0.2179340571165084,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2932434082031,0.8001059293746948,0.2722449898719787,0.1919685900211334,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.7178555727005005,0.1945924907922744,0.1863447576761245,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.29547119140625,0.6977652311325073,0.1786820590496063,0.8137897849082947,284.2925109863281,284.95001220703125,297.0932312011719,288.3529968261719,297.0915832519531,297.416748046875,284.2874755859375,1.0,0.4449267983436584,1.0,1.0,0.0,1.0,-2.2726237773895264,2.2726194858551025,4.157067451160401e-06,1.756883144378662,0.9776156544685364,0.9776156544685364,0.0,128.4888153076172,142.0,29591.068359375,0.0,1070.6141357421875,1.0,281.2738342285156,283.067138671875,291.42803955078125,293.4320678710937,293.1499938964844,293.1499938964844,281.25,36419.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117444515228271,1.0,0.0,0.0,3.9612202644348153,3.961247444152832,1.047010982802021e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.96533203125,0.0,1911.170654296875,1895.4371337890625,0.0,2579.267333984375,0.975444793701172,1.0,0.0,3.0,1.0,0.0
12214920,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2779235839844,0.9990000128746032,0.5909637808799744,0.4867296516895294,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27801513671875,0.7531981468200684,0.229139819741249,0.2188503444194793,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2779846191406,0.7983887195587158,0.2724762558937073,0.1921664476394653,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.278076171875,0.7170344591140747,0.1952541470527649,0.1870399564504623,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27813720703125,0.6964990496635437,0.1790010035037994,0.8155675530433655,284.2779541015625,284.95001220703125,297.1163635253906,288.3592529296875,297.11474609375,297.4024963378906,284.27813720703125,1.0,0.4469732046127319,1.0,1.0,0.0,1.0,-2.2811830043792725,2.281178951263428,4.188363163848408e-06,1.7635366916656494,0.9743157625198364,0.9743157625198364,0.0,129.76324462890625,130.0,29735.484375,0.0,1084.6875,1.0,281.2559814453125,283.0540771484375,291.4083251953125,293.3890991210937,293.1499938964844,293.1499938964844,280.95001220703125,36485.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135290145874023,1.0,0.0,0.0,3.954287052154541,3.954314231872559,1.0433492434458458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.265625,0.0,1902.720947265625,1895.4371337890625,0.0,2595.72900390625,0.973937213420868,1.0,0.0,3.0,1.0,0.0
12214980,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0890197753906,0.9990000128746032,0.5899614691734314,0.4850220680236816,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0894470214844,0.7565355896949768,0.2314024865627288,0.221073180437088,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0893249511719,0.7997875809669495,0.2728313207626343,0.1924721300601959,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.089599609375,0.7197385430335999,0.1968036592006683,0.1885989606380462,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0896911621094,0.6982766389846802,0.1795658469200134,0.8185597062110901,284.08917236328125,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.3692626953125,284.08837890625,1.0,0.4470616579055786,1.0,1.0,0.0,1.0,-2.2876574993133545,2.2876534461975098,4.212533895042725e-06,1.7688052654266355,0.9612700939178468,0.9612700939178468,0.0,129.4761505126953,118.0,30662.599609375,0.0,1090.510498046875,1.0,280.9560852050781,282.8233337402344,291.4268493652344,293.46844482421875,293.1499938964844,293.1499938964844,280.6499938964844,36735.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269619941711426,1.0,0.0,0.0,3.928011655807495,3.9280385971069336,1.029529585139244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.23046875,0.0,1870.947509765625,1895.4371337890625,0.0,2720.183349609375,0.9681572318077089,1.0,0.0,3.0,1.0,0.0
12215040,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0890197753906,0.9990000128746032,0.5899614691734314,0.4850220680236816,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0894470214844,0.7565355896949768,0.2314024865627288,0.221073180437088,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0893249511719,0.7997875809669495,0.2728313207626343,0.1924721300601959,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.089599609375,0.7197385430335999,0.1968036592006683,0.1885989606380462,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0896911621094,0.6982766389846802,0.1795658469200134,0.8185597062110901,284.08917236328125,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.3692626953125,284.08837890625,1.0,0.4470616579055786,1.0,1.0,0.0,1.0,-2.2876574993133545,2.2876534461975098,4.212533895042725e-06,1.7688052654266355,0.9612700939178468,0.9612700939178468,0.0,129.4761505126953,118.0,30662.599609375,0.0,1090.510498046875,1.0,280.9560852050781,282.8233337402344,291.4268493652344,293.46844482421875,293.1499938964844,293.1499938964844,280.6499938964844,36735.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269619941711426,1.0,0.0,0.0,3.928011655807495,3.9280385971069336,1.029529585139244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.23046875,0.0,1870.947509765625,1895.4371337890625,0.0,2720.183349609375,0.9681572318077089,1.0,0.0,3.0,1.0,0.0
12215100,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375,0.9990000128746032,0.5904614925384521,0.4803738892078399,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427795410156,0.7599978446960449,0.2324167042970657,0.2220284342765808,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9413146972656,0.8025059700012207,0.272904098033905,0.1925244927406311,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.944580078125,0.7226492166519165,0.197450503706932,0.1892085969448089,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457397460937,0.7008717060089111,0.1797222942113876,0.8192429542541504,283.93975830078125,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3594970703125,283.9275207519531,1.0,0.445497065782547,1.0,1.0,0.0,1.0,-2.2848429679870605,2.284838914871216,4.202299351163674e-06,1.7666751146316528,0.9531110525131226,0.9531110525131226,0.0,128.0634002685547,118.0,31386.115234375,0.0,1081.9842529296875,1.0,280.6944885253906,282.6293029785156,291.4630432128906,293.6028747558594,293.1499938964844,293.1499938964844,280.6499938964844,36884.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361179232597351,1.0,0.0,0.0,3.9112002849578857,3.911226987838745,1.0207359082414769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.46875,0.0,1850.736083984375,1895.4371337890625,0.0,2805.467529296875,0.9644262790679932,1.0,0.0,3.0,1.0,0.0
12215160,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892517089844,0.9990000128746032,0.5916702747344971,0.473876953125,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88983154296875,0.7643542885780334,0.2333381175994873,0.222844660282135,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896484375,0.8061623573303223,0.2728783786296844,0.1924627125263214,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.7262724041938782,0.1980027258396148,0.1896814852952957,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.7042720317840576,0.1797884106636047,0.8193079233169556,283.8894958496094,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3529052734375,283.8882141113281,1.0,0.4430389404296875,1.0,1.0,0.0,1.0,-2.2785959243774414,2.2785918712615967,4.179497864242876e-06,1.761871576309204,0.9454826712608336,0.9454826712608336,0.0,126.03963470458984,121.0,31396.365234375,0.0,1067.4501953125,1.0,280.6562194824219,282.5864562988281,291.4378662109375,293.5292358398437,293.1499938964844,293.1499938964844,280.3500061035156,37025.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391014337539673,1.0,0.0,0.0,3.891137599945069,3.8911640644073486,1.0102909300258034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.27783203125,0.0,1826.5400390625,1895.4371337890625,0.0,2833.32080078125,0.9600229859352112,1.0,0.0,3.0,1.0,0.0
12215220,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6991882324219,0.9990000128746032,0.5950095653533936,0.4681549966335296,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6994934082031,0.7693268060684204,0.2350899875164032,0.2244696170091629,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69940185546875,0.8092947006225586,0.2727499306201935,0.1923514157533645,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996154785156,0.7300847768783569,0.1989986598491668,0.1905990839004516,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6997375488281,0.7072993516921997,0.1798238903284073,0.8193416595458984,283.6993103027344,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3459777832031,283.6988220214844,1.0,0.4415164291858673,1.0,1.0,0.0,1.0,-2.274672031402588,2.274667978286743,4.1648722799436655e-06,1.758661866188049,0.9272059798240662,0.9272059798240662,0.0,124.3179168701172,124.0,32236.494140625,0.0,1056.619384765625,1.0,280.3565979003906,282.36334228515625,291.4478454589844,293.58770751953125,293.1499938964844,293.1499938964844,280.04998779296875,37358.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495792746543884,1.0,0.0,0.0,3.841943025588989,3.8419690132141113,9.849067055256455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.962890625,0.0,1768.0860595703125,1895.4371337890625,0.0,2931.330078125,0.9491648077964784,1.0,0.0,3.0,1.0,0.0
12215280,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6991882324219,0.9990000128746032,0.5950095653533936,0.4681549966335296,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6994934082031,0.7693268060684204,0.2350899875164032,0.2244696170091629,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69940185546875,0.8092947006225586,0.2727499306201935,0.1923514157533645,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996154785156,0.7300847768783569,0.1989986598491668,0.1905990839004516,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6997375488281,0.7072993516921997,0.1798238903284073,0.8193416595458984,283.6993103027344,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3459777832031,283.6988220214844,1.0,0.4415164291858673,1.0,1.0,0.0,1.0,-2.274672031402588,2.274667978286743,4.1648722799436655e-06,1.758661866188049,0.9272059798240662,0.9272059798240662,0.0,124.3179168701172,124.0,32236.494140625,0.0,1056.619384765625,1.0,280.3565979003906,282.36334228515625,291.4478454589844,293.58770751953125,293.1499938964844,293.1499938964844,280.04998779296875,37358.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495792746543884,1.0,0.0,0.0,3.841943025588989,3.8419690132141113,9.849067055256455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.962890625,0.0,1768.0860595703125,1895.4371337890625,0.0,2931.330078125,0.9491648077964784,1.0,0.0,3.0,1.0,0.0
12215340,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5492858886719,0.9990000128746032,0.5964866876602173,0.4670790731906891,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.552978515625,0.7709553837776184,0.236019104719162,0.2253670841455459,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.552001953125,0.8098278641700745,0.2726368606090545,0.1922924518585205,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5543518066406,0.7311818599700928,0.1994964927434921,0.1910901069641113,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5553283691406,0.7078521251678467,0.1797911822795868,0.8192805051803589,283.5508728027344,284.95001220703125,297.3506774902344,288.4201354980469,297.3490600585937,297.3407592773437,283.5421142578125,1.0,0.4413696527481079,1.0,1.0,0.0,1.0,-2.274901390075684,2.274897336959839,4.165648533671629e-06,1.7588050365447998,0.9154302477836608,0.9154302477836608,0.0,124.02523803710938,124.0,33080.1171875,0.0,1055.728271484375,1.0,280.0874938964844,282.176025390625,291.4838562011719,293.7156066894531,293.1499938964844,293.1499938964844,280.04998779296875,37580.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580483198165894,1.0,0.0,0.0,3.808662176132202,3.808688163757324,9.679172308096895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.2978515625,0.0,1729.2939453125,1895.4371337890625,0.0,3010.701904296875,0.9417999386787416,1.0,0.0,3.0,1.0,0.0
12215400,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5217590332031,0.9990000128746032,0.59733647108078,0.4671341180801391,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5219116210937,0.7716808915138245,0.2367209941148758,0.2260239571332931,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5218505859375,0.8096609711647034,0.2725102007389068,0.1921949684619903,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52197265625,0.7315513491630554,0.1998526155948639,0.1914262026548385,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.52203369140625,0.7077376842498779,0.1797268539667129,0.8189994692802429,283.52178955078125,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3346252441406,283.521728515625,1.0,0.4415346980094909,1.0,1.0,0.0,1.0,-2.2757043838500977,2.275700330734253,4.168539817328565e-06,1.7594048976898191,0.9066649675369264,0.9066649675369264,0.0,124.06366729736328,127.0,33140.9140625,0.0,1056.726318359375,1.0,280.0570678710937,282.1538391113281,291.4634704589844,293.6563720703125,293.1499938964844,293.1499938964844,279.75,37738.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598763346672058,1.0,0.0,0.0,3.778687000274658,3.778712511062622,9.52741572746163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.42919921875,0.0,1694.5760498046875,1895.4371337890625,0.0,3027.844970703125,0.935213565826416,1.0,0.0,3.0,1.0,0.0
12215460,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968811035156,0.9990000128746032,0.5981343388557434,0.4705227613449096,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3953857421875,0.7714262008666992,0.2381766885519027,0.2274406105279922,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3957214355469,0.8074894547462463,0.2722386121749878,0.1920332908630371,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3949279785156,0.7307674884796143,0.2005605101585388,0.1921451091766357,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.39459228515625,0.7057711482048035,0.1795449405908584,0.8184341192245483,283.39617919921875,284.95001220703125,297.4401550292969,288.4423217773437,297.4038391113281,297.3173828125,283.4010009765625,1.0,0.4424872100353241,0.8244386911392212,0.8244386911392212,0.3729824721813202,1.0,-2.2814595699310303,1.605126142501831,0.676333487033844,1.090019464492798,0.8860927820205688,0.8860927820205688,0.0,124.8544921875,127.0,34541.46875,0.0,1063.69873046875,1.0,279.7596435546875,281.98291015625,291.4875793457031,293.7511901855469,293.1499938964844,293.1499938964844,279.75,38119.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707165122032166,1.0,0.0,0.0,3.7056422233581534,3.705667018890381,9.162632181869412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.68798828125,0.0,1612.0555419921875,1895.4371337890625,0.0,3129.53173828125,0.9191349148750304,1.0,0.0,3.0,1.0,0.0
12215520,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4033203125,0.9990000128746032,0.5981771349906921,0.4708411395549774,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.40155029296875,0.7713688015937805,0.238296240568161,0.2275442481040954,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4019470214844,0.8072916865348816,0.2722385227680206,0.1920232623815536,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4009704589844,0.7306760549545288,0.2006228119134903,0.1921970546245575,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40057373046875,0.7055899500846863,0.1795412898063659,0.8183904886245728,283.4024963378906,284.95001220703125,297.44451904296875,288.4433898925781,297.4029235839844,297.3161926269531,283.4080505371094,1.0,0.442582905292511,0.811721682548523,0.811721682548523,0.4000000059604645,1.0,-2.281963586807251,1.5392173528671265,0.7427462935447693,1.024152755737305,0.8847802877426147,0.8847802877426147,0.0,124.9354248046875,130.0,34608.609375,0.0,1064.375732421875,1.0,279.75750732421875,281.98748779296875,291.484619140625,293.7464904785156,293.1499938964844,293.1499938964844,280.04998779296875,38134.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708979487419128,1.0,0.0,0.0,3.700024366378784,3.7000491619110094,9.13487156140036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.39453125,0.0,1605.72705078125,1895.4371337890625,0.0,3131.233642578125,0.917895257472992,1.0,0.0,3.0,1.0,0.0
12215580,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70904541015625,0.9990000128746032,0.6011067628860474,0.4736946523189544,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70672607421875,0.7723298072814941,0.2409972995519638,0.2297703325748443,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7072448730469,0.8063796162605286,0.2734230458736419,0.1925414949655532,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7308948636054993,0.2023452222347259,0.1935499012470245,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052001953125,0.7046645879745483,0.1802343130111694,0.8202885389328003,283.7080078125,284.95001220703125,297.509033203125,288.4590148925781,297.3992919921875,297.3170166015625,283.71435546875,1.0,0.4445584416389465,0.6234433650970459,0.6234433650970459,0.800000011920929,1.0,-2.292580366134644,0.9846258759498596,1.3079545497894287,0.4680399894714355,0.8705491423606873,0.8705491423606873,0.0,125.90692901611328,133.0,34514.421875,0.0,1078.5496826171875,1.0,280.042236328125,282.3111877441406,291.42218017578125,293.6100158691406,293.1499938964844,293.1499938964844,280.3500061035156,38031.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585781455039978,1.0,0.0,0.0,3.62295913696289,3.622983455657959,8.758307785683428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.4501953125,0.0,1518.3756103515625,1895.4371337890625,0.0,3015.670166015625,0.9006851315498352,1.0,0.0,3.0,1.0,0.0
12215640,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70904541015625,0.9990000128746032,0.6011067628860474,0.4736946523189544,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70672607421875,0.7723298072814941,0.2409972995519638,0.2297703325748443,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7072448730469,0.8063796162605286,0.2734230458736419,0.1925414949655532,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7308948636054993,0.2023452222347259,0.1935499012470245,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052001953125,0.7046645879745483,0.1802343130111694,0.8202885389328003,283.7080078125,284.95001220703125,297.509033203125,288.4590148925781,297.3992919921875,297.3170166015625,283.71435546875,1.0,0.4445584416389465,0.6234433650970459,0.6234433650970459,0.800000011920929,1.0,-2.292580366134644,0.9846258759498596,1.3079545497894287,0.4680399894714355,0.8705491423606873,0.8705491423606873,0.0,125.90692901611328,133.0,34514.421875,0.0,1078.5496826171875,1.0,280.042236328125,282.3111877441406,291.42218017578125,293.6100158691406,293.1499938964844,293.1499938964844,280.3500061035156,38031.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585781455039978,1.0,0.0,0.0,3.62295913696289,3.622983455657959,8.758307785683428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.4501953125,0.0,1518.3756103515625,1895.4371337890625,0.0,3015.670166015625,0.9006851315498352,1.0,0.0,3.0,1.0,0.0
12215700,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917541503906,0.9990000128746032,0.603560745716095,0.4744261801242828,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854675292969,0.7736589312553406,0.2427293360233307,0.2312997579574585,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868713378906,0.8068602681159973,0.2744693756103515,0.1931787282228469,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831481933594,0.7317572832107544,0.2035479843616485,0.1945921182632446,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8813171386719,0.7050703167915344,0.1809130311012268,0.8228984475135803,283.888916015625,284.95001220703125,297.5411071777344,288.4666748046875,297.4069519042969,297.3252868652344,283.9056091308594,1.0,0.4459524750709533,0.5293042063713074,0.5293042063713074,1.0,1.0,-2.300445079803467,0.8696895241737366,1.430755615234375,0.3514656722545624,0.8652172088623047,0.8652172088623047,0.0,126.32632446289062,133.0,33802.75390625,0.0,1088.8697509765625,1.0,280.2976379394531,282.5253601074219,291.3952331542969,293.48651123046875,293.1499938964844,293.1499938964844,280.3500061035156,37915.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496781587600708,1.0,0.0,0.0,3.5871968269348145,3.5872206687927246,8.586253557041346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.36865234375,0.0,1478.5013427734375,1895.4371337890625,0.0,2932.25634765625,0.8926959037780762,1.0,0.0,3.0,1.0,0.0
12215760,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.980712890625,0.9990000128746032,0.6064677834510803,0.4751634001731872,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9789428710937,0.7752288579940796,0.2446451038122177,0.2330507338047027,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9793395996094,0.807600736618042,0.2757205665111542,0.1940069496631622,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.978271484375,0.7328429222106934,0.2049183547496795,0.1958339363336563,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9777526855469,0.7057511806488037,0.181762158870697,0.8264398574829102,283.9799194335937,284.95001220703125,297.57305908203125,288.4742431640625,297.4270324707031,297.3376770019531,283.9847412109375,1.0,0.4475824236869812,0.5437719821929932,0.5437719821929932,1.0,1.0,-2.3101730346679688,0.8828736543655396,1.4272992610931396,0.3624197840690613,0.8597230911254883,0.8597230911254883,0.0,126.824951171875,136.0,33820.7109375,0.0,1101.3065185546875,1.0,280.3412170410156,282.60858154296875,291.4286804199219,293.5663452148437,293.1499938964844,293.1499938964844,280.6499938964844,37795.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460668921470642,1.0,0.0,0.0,3.5546815395355225,3.5547049045562744,8.431302376266103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.02734375,0.0,1442.7686767578125,1895.4371337890625,0.0,2898.447265625,0.8853433728218079,1.0,0.0,3.0,1.0,0.0
12215820,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2297058105469,0.9990000128746032,0.6126585602760315,0.4772367179393768,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22802734375,0.7783284187316895,0.2487223148345947,0.2368345260620117,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2283630371094,0.8090004324913025,0.278457909822464,0.1958677470684051,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2273864746094,0.7350119352340698,0.2078841477632522,0.1985803395509719,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22686767578125,0.7071940302848816,0.1837107092142105,0.8348821401596069,284.2289428710937,284.95001220703125,297.6365661621094,288.4891052246094,297.47247314453125,297.3653869628906,284.23370361328125,1.0,0.451447069644928,0.5727075934410095,0.5727075934410095,1.0,1.0,-2.332881212234497,0.9265024065971376,1.4063787460327148,0.4009044766426086,0.8520352840423584,0.8520352840423584,0.0,128.10040283203125,139.0,33104.67578125,0.0,1131.10302734375,1.0,280.6406555175781,282.896240234375,291.4471740722656,293.53955078125,293.1499938964844,293.1499938964844,280.95001220703125,37486.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347112536430359,1.0,0.0,0.0,3.497788429260254,3.497811317443848,8.163575557773584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.10009765625,0.0,1380.9876708984375,1895.4371337890625,0.0,2792.3447265625,0.8724944591522217,1.0,0.0,3.0,1.0,0.0
12215880,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2297058105469,0.9990000128746032,0.6126585602760315,0.4772367179393768,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22802734375,0.7783284187316895,0.2487223148345947,0.2368345260620117,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2283630371094,0.8090004324913025,0.278457909822464,0.1958677470684051,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2273864746094,0.7350119352340698,0.2078841477632522,0.1985803395509719,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22686767578125,0.7071940302848816,0.1837107092142105,0.8348821401596069,284.2289428710937,284.95001220703125,297.6365661621094,288.4891052246094,297.47247314453125,297.3653869628906,284.23370361328125,1.0,0.451447069644928,0.5727075934410095,0.5727075934410095,1.0,1.0,-2.332881212234497,0.9265024065971376,1.4063787460327148,0.4009044766426086,0.8520352840423584,0.8520352840423584,0.0,128.10040283203125,139.0,33104.67578125,0.0,1131.10302734375,1.0,280.6406555175781,282.896240234375,291.4471740722656,293.53955078125,293.1499938964844,293.1499938964844,280.95001220703125,37486.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347112536430359,1.0,0.0,0.0,3.497788429260254,3.497811317443848,8.163575557773584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.10009765625,0.0,1380.9876708984375,1895.4371337890625,0.0,2792.3447265625,0.8724944591522217,1.0,0.0,3.0,1.0,0.0
12215940,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47674560546875,0.9990000128746032,0.6190646886825562,0.4801006615161896,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47509765625,0.7812598347663879,0.2530635595321655,0.2408988773822784,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754333496094,0.8102140426635742,0.2814710140228271,0.197939857840538,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4744567871094,0.7370594143867493,0.2110777199268341,0.2015750706195831,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.47393798828125,0.708589494228363,0.1859118342399597,0.8446269035339355,284.4759826660156,284.95001220703125,297.6994323730469,288.50360107421875,297.51824951171875,297.3935546875,284.480712890625,1.0,0.4559859931468963,0.6016431450843811,0.6016431450843811,1.0,1.0,-2.358994007110596,0.966639280319214,1.3923548460006714,0.4351497590541839,0.8476218581199646,0.8476218581199646,0.0,129.71507263183594,142.0,32461.541015625,0.0,1166.6231689453125,1.0,280.9401550292969,283.1794128417969,291.4662170410156,293.5180053710937,293.1499938964844,293.1499938964844,281.25,37114.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243181705474854,1.0,0.0,0.0,3.4547181129455566,3.454740524291992,7.963767529872712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.20751953125,0.0,1334.463134765625,1895.4371337890625,0.0,2695.619873046875,0.862669825553894,1.0,0.0,3.0,1.0,0.0
12216000,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47674560546875,0.9990000128746032,0.6190646886825562,0.4801006615161896,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47509765625,0.7812598347663879,0.2530635595321655,0.2408988773822784,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754333496094,0.8102140426635742,0.2814710140228271,0.197939857840538,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4744567871094,0.7370594143867493,0.2110777199268341,0.2015750706195831,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.47393798828125,0.708589494228363,0.1859118342399597,0.8446269035339355,284.4759826660156,284.95001220703125,297.6994323730469,288.50360107421875,297.51824951171875,297.3935546875,284.480712890625,1.0,0.4559859931468963,0.6016431450843811,0.6016431450843811,1.0,1.0,-2.358994007110596,0.966639280319214,1.3923548460006714,0.4351497590541839,0.8476218581199646,0.8476218581199646,0.0,129.71507263183594,142.0,32461.541015625,0.0,1166.6231689453125,1.0,280.9401550292969,283.1794128417969,291.4662170410156,293.5180053710937,293.1499938964844,293.1499938964844,281.25,37114.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243181705474854,1.0,0.0,0.0,3.4547181129455566,3.454740524291992,7.963767529872712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.20751953125,0.0,1334.463134765625,1895.4371337890625,0.0,2695.619873046875,0.862669825553894,1.0,0.0,3.0,1.0,0.0
12216060,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.9990000128746032,0.6255642175674438,0.4836223423480987,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.7840176820755005,0.2576194405555725,0.2451816797256469,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8112647533416748,0.284709095954895,0.200182557106018,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203063964844,0.73896723985672,0.214443951845169,0.2047502100467682,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.7098790407180786,0.1882978081703186,0.8552975654602051,284.7218017578125,284.95001220703125,297.7616882324219,288.5177307128906,297.55975341796875,297.4205017089844,284.7265319824219,1.0,0.4610624313354492,0.5992474555969238,0.5992474555969238,1.0,1.0,-2.3876945972442627,0.9784520268440248,1.4092425107955933,0.4405320584774017,0.8464717864990234,0.8464717864990234,0.0,131.6087646484375,145.0,31897.359375,0.0,1207.0543212890625,1.0,281.2397766113281,283.4577941894531,291.4849548339844,293.5009155273437,293.1499938964844,293.1499938964844,281.54998779296875,36703.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148571252822876,1.0,0.0,0.0,3.4271042346954346,3.427126407623291,7.836965210117341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.42041015625,0.0,1303.976318359375,1895.4371337890625,0.0,2607.9921875,0.856234610080719,1.0,0.0,3.0,1.0,0.0
