time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216120,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.9990000128746032,0.6255642175674438,0.4836223423480987,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.7840176820755005,0.2576194405555725,0.2451816797256469,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8112647533416748,0.284709095954895,0.200182557106018,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203063964844,0.73896723985672,0.214443951845169,0.2047502100467682,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.7098790407180786,0.1882978081703186,0.8552975654602051,284.7218017578125,284.95001220703125,297.7616882324219,288.5177307128906,297.55975341796875,297.4205017089844,284.7265319824219,1.0,0.4610624313354492,0.5992474555969238,0.5992474555969238,1.0,1.0,-2.3876945972442627,0.9784520268440248,1.4092425107955933,0.4405320584774017,0.8464717864990234,0.8464717864990234,0.0,131.6087646484375,145.0,31897.359375,0.0,1207.0543212890625,1.0,281.2397766113281,283.4577941894531,291.4849548339844,293.5009155273437,293.1499938964844,293.1499938964844,281.54998779296875,36703.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148571252822876,1.0,0.0,0.0,3.4271042346954346,3.427126407623291,7.836965210117341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.42041015625,0.0,1303.976318359375,1895.4371337890625,0.0,2607.9921875,0.856234610080719,1.0,0.0,3.0,1.0,0.0
12216180,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.632203996181488,0.4876508414745331,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7866553664207458,0.2623776793479919,0.2496614754199981,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8122120499610901,0.2881559431552887,0.202575534582138,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7407755851745605,0.2179659754037857,0.2080799639225006,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7110881209373474,0.1908468604087829,0.8667304515838623,284.9691467285156,284.95001220703125,297.8232116699219,288.5315246582031,297.5976867675781,297.4423522949219,284.9737243652344,1.0,0.466562271118164,0.5968517661094666,0.5968517661094666,1.0,1.0,-2.4185237884521484,0.9902666211128236,1.4282571077346802,0.4454369246959686,0.8486307263374329,0.8486307263374329,0.0,133.73504638671875,148.0,31464.79296875,0.0,1251.8251953125,1.0,281.53955078125,283.73565673828125,291.50494384765625,293.4928283691406,293.1499938964844,293.1499938964844,281.8500061035156,36267.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065727949142456,1.0,0.0,0.0,3.41590428352356,3.415925979614258,7.785825459905027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.61474609375,0.0,1289.858154296875,1895.4371337890625,0.0,2531.668701171875,0.853408694267273,1.0,0.0,3.0,1.0,0.0
12216240,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.632203996181488,0.4876508414745331,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7866553664207458,0.2623776793479919,0.2496614754199981,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8122120499610901,0.2881559431552887,0.202575534582138,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7407755851745605,0.2179659754037857,0.2080799639225006,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7110881209373474,0.1908468604087829,0.8667304515838623,284.9691467285156,284.95001220703125,297.8232116699219,288.5315246582031,297.5976867675781,297.4423522949219,284.9737243652344,1.0,0.466562271118164,0.5968517661094666,0.5968517661094666,1.0,1.0,-2.4185237884521484,0.9902666211128236,1.4282571077346802,0.4454369246959686,0.8486307263374329,0.8486307263374329,0.0,133.73504638671875,148.0,31464.79296875,0.0,1251.8251953125,1.0,281.53955078125,283.73565673828125,291.50494384765625,293.4928283691406,293.1499938964844,293.1499938964844,281.8500061035156,36267.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065727949142456,1.0,0.0,0.0,3.41590428352356,3.415925979614258,7.785825459905027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.61474609375,0.0,1289.858154296875,1895.4371337890625,0.0,2531.668701171875,0.853408694267273,1.0,0.0,3.0,1.0,0.0
12216300,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.9990000128746032,0.6355669498443604,0.4898426830768585,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.787908673286438,0.2648166418075561,0.2519512772560119,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317138671875,0.8126246333122253,0.2899363934993744,0.2038053572177887,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.7416242957115173,0.2197704464197158,0.2097816169261932,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.7116507291793823,0.1921735256910324,0.8726648092269897,285.1334533691406,284.95001220703125,297.85369873046875,288.5382995605469,297.6153259277344,297.4511413574219,285.147705078125,1.0,0.4694412350654602,0.5956538915634155,0.5956538915634155,1.0,1.0,-2.434558153152466,0.996427595615387,1.438130497932434,0.4480050206184387,0.8514308929443359,0.8514308929443359,0.0,134.87818908691406,148.0,30989.06640625,0.0,1275.664794921875,1.0,281.7919311523437,283.9358215332031,291.4888610839844,293.3992004394531,293.1499938964844,293.1499938964844,281.8500061035156,36035.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005613088607788,1.0,0.0,0.0,3.4162473678588867,3.416269302368164,7.787390359226265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.64111328125,0.0,1288.576171875,1895.4371337890625,0.0,2476.55810546875,0.8533429503440857,1.0,0.0,3.0,1.0,0.0
12216360,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.9990000128746032,0.6390566825866699,0.4919760525226593,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.789277970790863,0.2673328220844269,0.2543331086635589,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.8131630420684814,0.2918020188808441,0.2051131874322891,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.7425728440284729,0.2216359376907348,0.2115559875965118,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.7123252749443054,0.1935632228851318,0.8789410591125488,285.213623046875,284.95001220703125,297.88397216796875,288.54498291015625,297.6332702636719,297.4605407714844,285.21783447265625,1.0,0.4724035561084747,0.5949590802192688,0.5949590802192688,1.0,1.0,-2.451224565505981,1.0033069849014282,1.4479175806045532,0.4511447846889496,0.8540459275245667,0.8540459275245667,0.0,136.03094482421875,151.0,31136.240234375,0.0,1300.5885009765625,1.0,281.8394775390625,284.0088195800781,291.526123046875,293.49273681640625,293.1499938964844,293.1499938964844,282.1499938964844,35828.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998796105384827,1.0,0.0,0.0,3.421295166015625,3.4213168621063232,7.810419901943533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.91357421875,0.0,1292.0968017578125,1895.4371337890625,0.0,2470.32421875,0.854252278804779,1.0,0.0,3.0,1.0,0.0
12216420,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519348144531,0.9990000128746032,0.6461198329925537,0.4965188205242157,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.7919002771377563,0.2724595367908478,0.2591749131679535,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.8141306042671204,0.2956142723560333,0.2077740281820297,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.7443717122077942,0.2254303246736526,0.2151576578617096,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44970703125,0.7135868072509766,0.1964087635278701,0.8917880654335022,285.45135498046875,284.95001220703125,297.9439392089844,288.5581359863281,297.6682434082031,297.4781494140625,285.4551696777344,1.0,0.4785190224647522,0.5935693979263306,0.5935693979263306,1.0,1.0,-2.4854562282562256,1.017506718635559,1.4679495096206665,0.4576665759086609,0.8625875115394592,0.8625875115394592,0.0,138.46685791015625,154.0,30810.9609375,0.0,1353.008544921875,1.0,282.1396484375,284.2735900878906,291.5447692871094,293.4923400878906,293.1499938964844,293.1499938964844,282.45001220703125,35409.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943026423454285,1.0,0.0,0.0,3.442517042160034,3.4425389766693115,7.907614758551063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.6171875,0.0,1310.1846923828125,1895.4371337890625,0.0,2419.454345703125,0.8586278557777405,1.0,0.0,3.0,1.0,0.0
12216480,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519348144531,0.9990000128746032,0.6461198329925537,0.4965188205242157,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.7919002771377563,0.2724595367908478,0.2591749131679535,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.8141306042671204,0.2956142723560333,0.2077740281820297,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.7443717122077942,0.2254303246736526,0.2151576578617096,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44970703125,0.7135868072509766,0.1964087635278701,0.8917880654335022,285.45135498046875,284.95001220703125,297.9439392089844,288.5581359863281,297.6682434082031,297.4781494140625,285.4551696777344,1.0,0.4785190224647522,0.5935693979263306,0.5935693979263306,1.0,1.0,-2.4854562282562256,1.017506718635559,1.4679495096206665,0.4576665759086609,0.8625875115394592,0.8625875115394592,0.0,138.46685791015625,154.0,30810.9609375,0.0,1353.008544921875,1.0,282.1396484375,284.2735900878906,291.5447692871094,293.4923400878906,293.1499938964844,293.1499938964844,282.45001220703125,35409.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943026423454285,1.0,0.0,0.0,3.442517042160034,3.4425389766693115,7.907614758551063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.6171875,0.0,1310.1846923828125,1895.4371337890625,0.0,2419.454345703125,0.8586278557777405,1.0,0.0,3.0,1.0,0.0
12216540,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.9990000128746032,0.6534864902496338,0.5011745691299438,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.7945733070373535,0.2777767479419708,0.2641859352588653,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972961425781,0.8151674866676331,0.299616128206253,0.2105582654476165,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.7462167143821716,0.2293637245893478,0.2188823670148849,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.7148995399475098,0.1993857622146606,0.9051982760429382,285.6976928710937,284.95001220703125,298.0030517578125,288.5709533691406,297.7028503417969,297.4957275390625,285.7015380859375,1.0,0.4848557114601135,0.5921797752380371,0.5921797752380371,1.0,1.0,-2.521000862121582,1.0322637557983398,1.4887371063232422,0.4644461870193481,0.8744721412658691,0.8744721412658691,0.0,141.00799560546875,157.0,30601.98828125,0.0,1408.84912109375,1.0,282.43994140625,284.5373840332031,291.5621337890625,293.4952087402344,293.1499938964844,293.1499938964844,282.75,35006.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895015478134155,1.0,0.0,0.0,3.478759288787842,3.4787814617156982,8.074991342255089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.03125,0.0,1343.78759765625,1895.4371337890625,0.0,2375.853759765625,0.8663733601570129,1.0,0.0,3.0,1.0,0.0
12216600,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.9990000128746032,0.6534864902496338,0.5011745691299438,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.7945733070373535,0.2777767479419708,0.2641859352588653,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972961425781,0.8151674866676331,0.299616128206253,0.2105582654476165,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.7462167143821716,0.2293637245893478,0.2188823670148849,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.7148995399475098,0.1993857622146606,0.9051982760429382,285.6976928710937,284.95001220703125,298.0030517578125,288.5709533691406,297.7028503417969,297.4957275390625,285.7015380859375,1.0,0.4848557114601135,0.5921797752380371,0.5921797752380371,1.0,1.0,-2.521000862121582,1.0322637557983398,1.4887371063232422,0.4644461870193481,0.8744721412658691,0.8744721412658691,0.0,141.00799560546875,157.0,30601.98828125,0.0,1408.84912109375,1.0,282.43994140625,284.5373840332031,291.5621337890625,293.4952087402344,293.1499938964844,293.1499938964844,282.75,35006.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895015478134155,1.0,0.0,0.0,3.478759288787842,3.4787814617156982,8.074991342255089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.03125,0.0,1343.78759765625,1895.4371337890625,0.0,2375.853759765625,0.8663733601570129,1.0,0.0,3.0,1.0,0.0
12216660,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.9990000128746032,0.6613300442695618,0.5057293772697449,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.7974609136581421,0.2833394408226013,0.2694193720817566,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.951904296875,0.816419780254364,0.3038459718227386,0.2134993970394134,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.7482547760009766,0.2334837019443512,0.2227751910686493,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.716405987739563,0.2025407999753952,0.9193647503852844,285.9522705078125,284.95001220703125,298.06121826171875,288.58349609375,297.7377014160156,297.5143737792969,285.9555358886719,1.0,0.4913908243179321,0.5904737114906311,0.5904737114906311,1.0,1.0,-2.557991743087769,1.047324776649475,1.510666847229004,0.4712012112140655,0.889863133430481,0.889863133430481,0.0,143.59722900390625,160.0,30482.48046875,0.0,1468.2108154296875,1.0,282.7403869628906,284.8006286621094,291.5813903808594,293.5067443847656,293.1499938964844,293.1499938964844,283.04998779296875,34631.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860031127929688,1.0,0.0,0.0,3.529114484786988,3.529137134552002,8.310454973070591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.3798828125,0.0,1392.8922119140625,1895.4371337890625,0.0,2344.2021484375,0.8773122429847717,1.0,0.0,3.0,1.0,0.0
12216720,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.9990000128746032,0.6613300442695618,0.5057293772697449,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.7974609136581421,0.2833394408226013,0.2694193720817566,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.951904296875,0.816419780254364,0.3038459718227386,0.2134993970394134,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.7482547760009766,0.2334837019443512,0.2227751910686493,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.716405987739563,0.2025407999753952,0.9193647503852844,285.9522705078125,284.95001220703125,298.06121826171875,288.58349609375,297.7377014160156,297.5143737792969,285.9555358886719,1.0,0.4913908243179321,0.5904737114906311,0.5904737114906311,1.0,1.0,-2.557991743087769,1.047324776649475,1.510666847229004,0.4712012112140655,0.889863133430481,0.889863133430481,0.0,143.59722900390625,160.0,30482.48046875,0.0,1468.2108154296875,1.0,282.7403869628906,284.8006286621094,291.5813903808594,293.5067443847656,293.1499938964844,293.1499938964844,283.04998779296875,34631.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860031127929688,1.0,0.0,0.0,3.529114484786988,3.529137134552002,8.310454973070591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.3798828125,0.0,1392.8922119140625,1895.4371337890625,0.0,2344.2021484375,0.8773122429847717,1.0,0.0,3.0,1.0,0.0
12216780,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.203125,0.9990000128746032,0.6695988178253174,0.510160505771637,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.8005541563034058,0.2891212701797485,0.274865061044693,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20233154296875,0.8178663849830627,0.3082668781280517,0.2165783494710922,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.7504851222038269,0.2377690076828003,0.22682885825634,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013854980469,0.718100905418396,0.20585697889328,0.9342743158340454,286.20269775390625,284.95001220703125,298.1184387207031,288.59576416015625,297.7724609375,297.5336303710937,286.2056579589844,1.0,0.498106986284256,0.5887676477432251,0.5887676477432251,1.0,1.0,-2.596342086791992,1.0629329681396484,1.5334089994430542,0.4781982004642486,0.9085740447044371,0.9085740447044371,0.0,146.22598266601562,163.0,30377.65234375,0.0,1531.12255859375,1.0,283.0409545898437,285.0589599609375,291.5989685058594,293.5184936523437,293.1499938964844,293.1499938964844,282.75,34313.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835658192634583,1.0,0.0,0.0,3.591391324996948,3.591414451599121,8.606344863437698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.513671875,0.0,1456.5166015625,1895.4371337890625,0.0,2322.2138671875,0.8909968137741089,1.0,0.0,3.0,1.0,0.0
12216840,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.203125,0.9990000128746032,0.6695988178253174,0.510160505771637,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.8005541563034058,0.2891212701797485,0.274865061044693,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20233154296875,0.8178663849830627,0.3082668781280517,0.2165783494710922,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.7504851222038269,0.2377690076828003,0.22682885825634,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013854980469,0.718100905418396,0.20585697889328,0.9342743158340454,286.20269775390625,284.95001220703125,298.1184387207031,288.59576416015625,297.7724609375,297.5336303710937,286.2056579589844,1.0,0.498106986284256,0.5887676477432251,0.5887676477432251,1.0,1.0,-2.596342086791992,1.0629329681396484,1.5334089994430542,0.4781982004642486,0.9085740447044371,0.9085740447044371,0.0,146.22598266601562,163.0,30377.65234375,0.0,1531.12255859375,1.0,283.0409545898437,285.0589599609375,291.5989685058594,293.5184936523437,293.1499938964844,293.1499938964844,282.75,34313.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835658192634583,1.0,0.0,0.0,3.591391324996948,3.591414451599121,8.606344863437698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.513671875,0.0,1456.5166015625,1895.4371337890625,0.0,2322.2138671875,0.8909968137741089,1.0,0.0,3.0,1.0,0.0
12216900,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.9990000128746032,0.672784686088562,0.5126926898956299,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.8018344640731812,0.2916832864284515,0.2775204479694366,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.061767578125,0.818318784236908,0.3100437819957733,0.2180353552103042,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06396484375,0.751371443271637,0.239629179239273,0.2287941426038742,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7187296748161316,0.2072644382715225,0.9414954781532288,286.0603332519531,284.95001220703125,298.14666748046875,288.601806640625,297.7856750488281,297.5365905761719,286.0492553710937,1.0,0.5015013813972473,0.5879145860671997,0.5879145860671997,1.0,1.0,-2.6153666973114014,1.0706406831741333,1.5447261333465576,0.4816724061965942,0.9146416187286376,0.9146416187286376,0.0,147.644775390625,163.0,31193.02734375,0.0,1563.45458984375,1.0,282.799560546875,284.8782958984375,291.70489501953125,293.77642822265625,293.1499938964844,293.1499938964844,282.75,34362.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990885376930237,1.0,0.0,0.0,3.622251510620117,3.622274875640869,8.754885811868007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.6728515625,0.0,1490.35888671875,1895.4371337890625,0.0,2463.094482421875,0.8978785872459412,1.0,0.0,3.0,1.0,0.0
12216960,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.9990000128746032,0.6748211979866028,0.5163819193840027,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.8020473718643188,0.2937992215156555,0.279734194278717,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.8177053332328796,0.3112762570381164,0.219082772731781,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.7513078451156616,0.2410954236984253,0.2303797900676727,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.7184317708015442,0.2082849442958831,0.9470354318618774,286.0036315917969,284.95001220703125,298.1746520996094,288.6077575683594,297.7938232421875,297.5312194824219,286.0021667480469,1.0,0.504808783531189,0.5869246125221252,0.5869246125221252,1.0,1.0,-2.632283926010132,1.0772433280944824,1.555040717124939,0.4845277070999145,0.9210436344146729,0.9210436344146729,0.0,149.35379028320312,166.0,31444.37890625,0.0,1594.5631103515625,1.0,282.7579040527344,284.8202209472656,291.7177734375,293.783203125,293.1499938964844,293.1499938964844,282.45001220703125,34441.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110225200653076,1.0,0.0,0.0,3.650481939315796,3.650505542755127,8.891881861927686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.91064453125,0.0,1522.0408935546875,1895.4371337890625,0.0,2572.613037109375,0.9042890667915344,1.0,0.0,3.0,1.0,0.0
12217020,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.9990000128746032,0.6764568090438843,0.525819718837738,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.8005298376083374,0.2971520721912384,0.2832768261432647,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742614746094,0.8145697116851807,0.3127307295799255,0.2204059064388275,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.774658203125,0.7494081258773804,0.2432150989770889,0.2327451854944229,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749328613281,0.7159781455993652,0.2094572484493255,0.9541225433349608,285.7740173339844,284.95001220703125,298.2297668457031,288.6195373535156,297.8006591796875,297.505126953125,285.77227783203125,1.0,0.5110480189323425,0.5849447250366211,0.5849447250366211,1.0,1.0,-2.6608362197875977,1.0879977941513062,1.572838544845581,0.4889541566371918,0.9301493167877196,0.9301493167877196,0.0,153.26295471191406,169.0,32426.861328125,0.0,1652.5286865234375,1.0,282.4580078125,284.5563049316406,291.72491455078125,293.8774719238281,293.1499938964844,293.1499938964844,282.1499938964844,34689.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836264967918396,1.0,0.0,0.0,3.700029850006104,3.700054168701172,9.134898846241412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.837890625,0.0,1579.603515625,1895.4371337890625,0.0,2806.839599609375,0.9155685901641846,1.0,0.0,3.0,1.0,0.0
12217080,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.9990000128746032,0.6764568090438843,0.525819718837738,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.8005298376083374,0.2971520721912384,0.2832768261432647,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742614746094,0.8145697116851807,0.3127307295799255,0.2204059064388275,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.774658203125,0.7494081258773804,0.2432150989770889,0.2327451854944229,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749328613281,0.7159781455993652,0.2094572484493255,0.9541225433349608,285.7740173339844,284.95001220703125,298.2297668457031,288.6195373535156,297.8006591796875,297.505126953125,285.77227783203125,1.0,0.5110480189323425,0.5849447250366211,0.5849447250366211,1.0,1.0,-2.6608362197875977,1.0879977941513062,1.572838544845581,0.4889541566371918,0.9301493167877196,0.9301493167877196,0.0,153.26295471191406,169.0,32426.861328125,0.0,1652.5286865234375,1.0,282.4580078125,284.5563049316406,291.72491455078125,293.8774719238281,293.1499938964844,293.1499938964844,282.1499938964844,34689.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836264967918396,1.0,0.0,0.0,3.700029850006104,3.700054168701172,9.134898846241412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.837890625,0.0,1579.603515625,1895.4371337890625,0.0,2806.839599609375,0.9155685901641846,1.0,0.0,3.0,1.0,0.0
12217140,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.568359375,0.9990000128746032,0.6758722066879272,0.5366160869598389,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56884765625,0.7976024150848389,0.2997785806655884,0.2860216498374939,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687866210937,0.8100248575210571,0.3134142160415649,0.2210834771394729,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7462049126625061,0.2446287870407104,0.2343493103981018,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.7119362354278564,0.2098138183355331,0.9571325182914734,285.568603515625,284.95001220703125,298.28375244140625,288.6310729980469,297.8001708984375,297.4676513671875,285.5671691894531,1.0,0.5166859030723572,0.5829647779464722,0.5829647779464722,1.0,1.0,-2.683471441268921,1.0960272550582886,1.5874441862106323,0.4919559955596924,0.9366852045059204,0.9366852045059204,0.0,157.45787048339844,172.0,33532.53515625,0.0,1704.297607421875,1.0,282.1576843261719,284.3040466308594,291.70709228515625,293.9267272949219,293.1499938964844,293.1499938964844,281.8500061035156,34954.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544167876243591,1.0,0.0,0.0,3.739547252655029,3.739572048187256,9.331067758466816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.78857421875,0.0,1627.0804443359375,1895.4371337890625,0.0,2976.6552734375,0.9246222972869872,1.0,0.0,3.0,1.0,0.0
12217200,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.568359375,0.9990000128746032,0.6758722066879272,0.5366160869598389,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56884765625,0.7976024150848389,0.2997785806655884,0.2860216498374939,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687866210937,0.8100248575210571,0.3134142160415649,0.2210834771394729,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7462049126625061,0.2446287870407104,0.2343493103981018,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.7119362354278564,0.2098138183355331,0.9571325182914734,285.568603515625,284.95001220703125,298.28375244140625,288.6310729980469,297.8001708984375,297.4676513671875,285.5671691894531,1.0,0.5166859030723572,0.5829647779464722,0.5829647779464722,1.0,1.0,-2.683471441268921,1.0960272550582886,1.5874441862106323,0.4919559955596924,0.9366852045059204,0.9366852045059204,0.0,157.45787048339844,172.0,33532.53515625,0.0,1704.297607421875,1.0,282.1576843261719,284.3040466308594,291.70709228515625,293.9267272949219,293.1499938964844,293.1499938964844,281.8500061035156,34954.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544167876243591,1.0,0.0,0.0,3.739547252655029,3.739572048187256,9.331067758466816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.78857421875,0.0,1627.0804443359375,1895.4371337890625,0.0,2976.6552734375,0.9246222972869872,1.0,0.0,3.0,1.0,0.0
12217260,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.9990000128746032,0.6738044619560242,0.5475756525993347,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36834716796875,0.794281542301178,0.3019980788230896,0.2883367836475372,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683166503906,0.8049876093864441,0.3137006461620331,0.2214468419551849,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685913085937,0.7426276206970215,0.2456297427415847,0.2355198264122009,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36883544921875,0.7071226835250854,0.2096720039844513,0.9576586484909058,285.3681030273437,284.95001220703125,298.3365478515625,288.64239501953125,297.7967834472656,297.42626953125,285.36669921875,1.0,0.5217444896697998,0.5810872912406921,0.5810872912406921,1.0,1.0,-2.701902151107788,1.1022230386734009,1.5996792316436768,0.4940494894981384,0.9406036138534546,0.9406036138534546,0.0,161.6318817138672,160.0,34621.703125,0.0,1750.5343017578125,1.0,281.857421875,284.0557861328125,291.699951171875,293.9825134277344,293.1499938964844,293.1499938964844,281.54998779296875,35221.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868737518787384,1.0,0.0,0.0,3.7691726684570312,3.769197702407837,9.479497862230346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.40771484375,0.0,1663.8218994140625,1895.4371337890625,0.0,3110.9677734375,0.9314565658569336,1.0,0.0,3.0,1.0,0.0
12217320,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.9990000128746032,0.6738044619560242,0.5475756525993347,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36834716796875,0.794281542301178,0.3019980788230896,0.2883367836475372,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683166503906,0.8049876093864441,0.3137006461620331,0.2214468419551849,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685913085937,0.7426276206970215,0.2456297427415847,0.2355198264122009,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36883544921875,0.7071226835250854,0.2096720039844513,0.9576586484909058,285.3681030273437,284.95001220703125,298.3365478515625,288.64239501953125,297.7967834472656,297.42626953125,285.36669921875,1.0,0.5217444896697998,0.5810872912406921,0.5810872912406921,1.0,1.0,-2.701902151107788,1.1022230386734009,1.5996792316436768,0.4940494894981384,0.9406036138534546,0.9406036138534546,0.0,161.6318817138672,160.0,34621.703125,0.0,1750.5343017578125,1.0,281.857421875,284.0557861328125,291.699951171875,293.9825134277344,293.1499938964844,293.1499938964844,281.54998779296875,35221.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868737518787384,1.0,0.0,0.0,3.7691726684570312,3.769197702407837,9.479497862230346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.40771484375,0.0,1663.8218994140625,1895.4371337890625,0.0,3110.9677734375,0.9314565658569336,1.0,0.0,3.0,1.0,0.0
12217380,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.9990000128746032,0.6718211770057678,0.5464614629745483,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.7965703010559082,0.3038796782493591,0.2901723682880401,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.8055660128593445,0.3136534690856933,0.2214610874652862,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.7437851428985596,0.2462919354438781,0.2362077534198761,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.7071252465248108,0.2091753482818603,0.9557196497917176,285.1590576171875,284.95001220703125,298.3881225585937,288.65350341796875,297.7917175292969,297.3835144042969,285.1571044921875,1.0,0.520939826965332,0.5792098045349121,0.5792098045349121,1.0,1.0,-2.7013072967529297,1.0997999906539917,1.601507306098938,0.4920278191566467,0.941685438156128,0.941685438156128,0.0,161.26124572753906,148.0,35530.12890625,0.0,1747.9405517578125,1.0,281.5572204589844,283.802001953125,291.70037841796875,294.0400695800781,293.1499938964844,293.1499938964844,281.25,35491.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810662627220154,1.0,0.0,0.0,3.7888143062591553,3.78883957862854,9.57855377237138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.66015625,0.0,1689.2099609375,1895.4371337890625,0.0,3226.572509765625,0.936047375202179,1.0,0.0,3.0,1.0,0.0
12217440,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.9990000128746032,0.6718211770057678,0.5464614629745483,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.7965703010559082,0.3038796782493591,0.2901723682880401,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.8055660128593445,0.3136534690856933,0.2214610874652862,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.7437851428985596,0.2462919354438781,0.2362077534198761,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.7071252465248108,0.2091753482818603,0.9557196497917176,285.1590576171875,284.95001220703125,298.3881225585937,288.65350341796875,297.7917175292969,297.3835144042969,285.1571044921875,1.0,0.520939826965332,0.5792098045349121,0.5792098045349121,1.0,1.0,-2.7013072967529297,1.0997999906539917,1.601507306098938,0.4920278191566467,0.941685438156128,0.941685438156128,0.0,161.26124572753906,148.0,35530.12890625,0.0,1747.9405517578125,1.0,281.5572204589844,283.802001953125,291.70037841796875,294.0400695800781,293.1499938964844,293.1499938964844,281.25,35491.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810662627220154,1.0,0.0,0.0,3.7888143062591553,3.78883957862854,9.57855377237138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.66015625,0.0,1689.2099609375,1895.4371337890625,0.0,3226.572509765625,0.936047375202179,1.0,0.0,3.0,1.0,0.0
12217500,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.6716967225074768,0.5421025156974792,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.799517035484314,0.3047425448894501,0.2909725606441498,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8076589107513428,0.313552975654602,0.2213853597640991,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7458886504173279,0.2465432584285736,0.2364286929368972,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7087184190750122,0.2088621258735656,0.9542019367218018,285.0076599121094,284.95001220703125,298.4134521484375,288.6590270996094,297.79302978515625,297.3691711425781,284.99725341796875,1.0,0.5190120339393616,0.5782710313796997,0.5782710313796997,1.0,1.0,-2.695387125015259,1.0960676670074463,1.599319577217102,0.489675223827362,0.9406089782714844,0.9406089782714844,0.0,159.6472930908203,148.0,36411.0234375,0.0,1731.7823486328125,1.0,281.297607421875,283.6092529296875,291.7289428710937,294.1704406738281,293.1499938964844,293.1499938964844,281.25,35637.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891940712928772,1.0,0.0,0.0,3.7950260639190674,3.795051336288452,9.609987046133028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.21826171875,0.0,1697.7589111328125,1895.4371337890625,0.0,3302.669677734375,0.9375088214874268,1.0,0.0,3.0,1.0,0.0
12217560,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9990000128746032,0.6721476316452026,0.5359674692153931,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8032760620117188,0.3055316209793091,0.2916448414325714,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8104928731918335,0.3133705258369446,0.221204787492752,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7486963272094727,0.2467241138219833,0.2365321815013885,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7109887003898621,0.2084928303956985,0.952213704586029,284.9494323730469,284.95001220703125,298.4384155273437,288.6644897460937,297.7962951660156,297.3582763671875,284.9470520019531,1.0,0.5162595510482788,0.5775789022445679,0.5775789022445679,1.0,1.0,-2.6863460540771484,1.0911979675292969,1.595147967338562,0.4868738949298858,0.9399737119674684,0.9399737119674684,0.0,157.36927795410156,151.0,36428.98828125,0.0,1708.085205078125,1.0,281.2571716308594,283.552978515625,291.7048034667969,294.0997314453125,293.1499938964844,293.1499938964844,280.95001220703125,35762.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920198082923889,1.0,0.0,0.0,3.798418521881104,3.7984440326690674,9.627176495996537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.0361328125,0.0,1702.7939453125,1895.4371337890625,0.0,3329.09130859375,0.938380479812622,1.0,0.0,3.0,1.0,0.0
12217620,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.9990000128746032,0.6735525131225586,0.5309915542602539,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.8071401715278625,0.3070396184921264,0.2930337190628052,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.8125588297843933,0.3129126131534576,0.2208705395460128,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.7511810064315796,0.2470127493143081,0.2367733418941497,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.7123008966445923,0.2077193558216095,0.9485469460487366,284.7433166503906,284.95001220703125,298.48736572265625,288.67529296875,297.8052673339844,297.3413391113281,284.7416076660156,1.0,0.5141853094100952,0.5761947631835938,0.5761947631835938,1.0,1.0,-2.6775033473968506,1.085675597190857,1.591827630996704,0.483128935098648,0.9355142116546632,0.9355142116546632,0.0,155.47476196289062,154.0,37344.48828125,0.0,1686.5869140625,1.0,280.95709228515625,283.3100891113281,291.71124267578125,294.1598205566406,293.1499938964844,293.1499938964844,280.6499938964844,36035.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020747542381288,1.0,0.0,0.0,3.797861337661743,3.797886848449707,9.624352514947532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.05615234375,0.0,1704.255615234375,1895.4371337890625,0.0,3422.916748046875,0.9384310841560364,1.0,0.0,3.0,1.0,0.0
12217680,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.9990000128746032,0.6735525131225586,0.5309915542602539,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.8071401715278625,0.3070396184921264,0.2930337190628052,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.8125588297843933,0.3129126131534576,0.2208705395460128,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.7511810064315796,0.2470127493143081,0.2367733418941497,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.7123008966445923,0.2077193558216095,0.9485469460487366,284.7433166503906,284.95001220703125,298.48736572265625,288.67529296875,297.8052673339844,297.3413391113281,284.7416076660156,1.0,0.5141853094100952,0.5761947631835938,0.5761947631835938,1.0,1.0,-2.6775033473968506,1.085675597190857,1.591827630996704,0.483128935098648,0.9355142116546632,0.9355142116546632,0.0,155.47476196289062,154.0,37344.48828125,0.0,1686.5869140625,1.0,280.95709228515625,283.3100891113281,291.71124267578125,294.1598205566406,293.1499938964844,293.1499938964844,280.6499938964844,36035.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020747542381288,1.0,0.0,0.0,3.797861337661743,3.797886848449707,9.624352514947532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.05615234375,0.0,1704.255615234375,1895.4371337890625,0.0,3422.916748046875,0.9384310841560364,1.0,0.0,3.0,1.0,0.0
12217740,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453491210937,0.9990000128746032,0.6737514734268188,0.5306411981582642,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458068847656,0.8085400462150574,0.3084199428558349,0.2943598628044128,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457763671875,0.8122479319572449,0.3122922778129577,0.2204641997814178,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460510253906,0.7515196800231934,0.2471701651811599,0.23694908618927,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5462951660156,0.7114968299865723,0.2068468481302261,0.9447420835494996,284.54559326171875,284.95001220703125,298.5349426269531,288.6859436035156,297.8104248046875,297.3189392089844,284.544189453125,1.0,0.5136398673057556,0.5748105645179749,0.5748105645179749,1.0,1.0,-2.67382287979126,1.0824408531188965,1.5913821458816528,0.480642169713974,0.9284804463386536,0.9284804463386536,0.0,155.2315216064453,157.0,38286.42578125,0.0,1680.165283203125,1.0,280.6571044921875,283.0757751464844,291.7207336425781,294.2255859375,293.1499938964844,293.1499938964844,280.3500061035156,36311.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118804335594176,1.0,0.0,0.0,3.787119150161743,3.787144422531128,9.569984058543923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.38427734375,0.0,1693.5537109375,1895.4371337890625,0.0,3514.046875,0.9361945390701294,1.0,0.0,3.0,1.0,0.0
12217800,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453491210937,0.9990000128746032,0.6737514734268188,0.5306411981582642,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458068847656,0.8085400462150574,0.3084199428558349,0.2943598628044128,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457763671875,0.8122479319572449,0.3122922778129577,0.2204641997814178,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460510253906,0.7515196800231934,0.2471701651811599,0.23694908618927,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5462951660156,0.7114968299865723,0.2068468481302261,0.9447420835494996,284.54559326171875,284.95001220703125,298.5349426269531,288.6859436035156,297.8104248046875,297.3189392089844,284.544189453125,1.0,0.5136398673057556,0.5748105645179749,0.5748105645179749,1.0,1.0,-2.67382287979126,1.0824408531188965,1.5913821458816528,0.480642169713974,0.9284804463386536,0.9284804463386536,0.0,155.2315216064453,157.0,38286.42578125,0.0,1680.165283203125,1.0,280.6571044921875,283.0757751464844,291.7207336425781,294.2255859375,293.1499938964844,293.1499938964844,280.3500061035156,36311.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118804335594176,1.0,0.0,0.0,3.787119150161743,3.787144422531128,9.569984058543923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.38427734375,0.0,1693.5537109375,1895.4371337890625,0.0,3514.046875,0.9361945390701294,1.0,0.0,3.0,1.0,0.0
12217860,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3547668457031,0.9990000128746032,0.672474205493927,0.5332973599433899,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551025390625,0.808335542678833,0.3096815049648285,0.295608788728714,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551025390625,0.8103482723236084,0.3115305304527282,0.2199831306934356,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35528564453125,0.7504124045372009,0.2472056001424789,0.2370443195104599,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554992675781,0.7092258334159851,0.2058676034212112,0.9406374096870422,284.3549194335937,284.95001220703125,298.5810546875,288.6965026855469,297.81182861328125,297.2909545898437,284.3538818359375,1.0,0.5141472220420837,0.5738255381584167,0.5738255381584167,1.0,1.0,-2.673117160797119,1.0809742212295532,1.5921430587768557,0.4792734384536743,0.918952465057373,0.918952465057373,0.0,156.04153442382812,160.0,39235.61328125,0.0,1682.84375,1.0,280.35723876953125,282.8493347167969,291.73114013671875,294.2936706542969,293.1499938964844,293.1499938964844,280.04998779296875,36596.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216500520706176,1.0,0.0,0.0,3.765818119049072,3.765843391418457,9.462632419854344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.7568359375,0.0,1670.48388671875,1895.4371337890625,0.0,3604.378173828125,0.9315975904464722,1.0,0.0,3.0,1.0,0.0
12217920,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3547668457031,0.9990000128746032,0.672474205493927,0.5332973599433899,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551025390625,0.808335542678833,0.3096815049648285,0.295608788728714,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551025390625,0.8103482723236084,0.3115305304527282,0.2199831306934356,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35528564453125,0.7504124045372009,0.2472056001424789,0.2370443195104599,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554992675781,0.7092258334159851,0.2058676034212112,0.9406374096870422,284.3549194335937,284.95001220703125,298.5810546875,288.6965026855469,297.81182861328125,297.2909545898437,284.3538818359375,1.0,0.5141472220420837,0.5738255381584167,0.5738255381584167,1.0,1.0,-2.673117160797119,1.0809742212295532,1.5921430587768557,0.4792734384536743,0.918952465057373,0.918952465057373,0.0,156.04153442382812,160.0,39235.61328125,0.0,1682.84375,1.0,280.35723876953125,282.8493347167969,291.73114013671875,294.2936706542969,293.1499938964844,293.1499938964844,280.04998779296875,36596.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216500520706176,1.0,0.0,0.0,3.765818119049072,3.765843391418457,9.462632419854344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.7568359375,0.0,1670.48388671875,1895.4371337890625,0.0,3604.378173828125,0.9315975904464722,1.0,0.0,3.0,1.0,0.0
