time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217980,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.17236328125,0.9990000128746032,0.6696428060531616,0.5380274653434753,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.8070169687271118,0.3108397126197815,0.2967820763587951,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.8073052763938904,0.3106508553028106,0.2194348871707916,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727600097656,0.7483135461807251,0.2471344023942947,0.2370609194040298,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.17291259765625,0.7058680653572083,0.2047992050647735,0.9362181425094604,284.1724853515625,284.95001220703125,298.62567138671875,288.7069702148437,297.81109619140625,297.2604064941406,284.171875,1.0,0.5153557062149048,0.5728404521942139,0.5728404521942139,1.0,1.0,-2.674260377883911,1.0803409814834597,1.5939193964004517,0.4783338606357574,0.9070475101470948,0.9070475101470948,0.0,157.58128356933594,163.0,40211.296875,0.0,1691.521240234375,1.0,280.05743408203125,282.6331481933594,291.7415771484375,294.3631286621094,293.1499938964844,293.1499938964844,279.75,36897.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313599467277528,1.0,0.0,0.0,3.733330249786377,3.733355283737183,9.300067631556884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.43896484375,0.0,1634.740966796875,1895.4371337890625,0.0,3693.600341796875,0.924512505531311,1.0,0.0,3.0,1.0,0.0
12218040,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.17236328125,0.9990000128746032,0.6696428060531616,0.5380274653434753,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.8070169687271118,0.3108397126197815,0.2967820763587951,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.8073052763938904,0.3106508553028106,0.2194348871707916,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727600097656,0.7483135461807251,0.2471344023942947,0.2370609194040298,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.17291259765625,0.7058680653572083,0.2047992050647735,0.9362181425094604,284.1724853515625,284.95001220703125,298.62567138671875,288.7069702148437,297.81109619140625,297.2604064941406,284.171875,1.0,0.5153557062149048,0.5728404521942139,0.5728404521942139,1.0,1.0,-2.674260377883911,1.0803409814834597,1.5939193964004517,0.4783338606357574,0.9070475101470948,0.9070475101470948,0.0,157.58128356933594,163.0,40211.296875,0.0,1691.521240234375,1.0,280.05743408203125,282.6331481933594,291.7415771484375,294.3631286621094,293.1499938964844,293.1499938964844,279.75,36897.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313599467277528,1.0,0.0,0.0,3.733330249786377,3.733355283737183,9.300067631556884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.43896484375,0.0,1634.740966796875,1895.4371337890625,0.0,3693.600341796875,0.924512505531311,1.0,0.0,3.0,1.0,0.0
12218100,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.036865234375,0.9990000128746032,0.6675585508346558,0.5408570170402527,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0396423339844,0.806128203868866,0.311402291059494,0.2973734140396118,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0396728515625,0.805534839630127,0.3101930320262909,0.2191650122404098,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.747070848941803,0.2470782399177551,0.2370662540197372,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0429382324219,0.7039911150932312,0.204266145825386,0.9340559244155884,284.03839111328125,284.95001220703125,298.6473999023437,288.712158203125,297.8110656738281,297.2461242675781,284.02947998046875,1.0,0.5161507725715637,0.5723479390144348,0.5723479390144348,1.0,1.0,-2.675454378128052,1.0802996158599854,1.5951547622680664,0.4779994785785675,0.899682879447937,0.899682879447937,0.0,158.52682495117188,163.0,41182.1875,0.0,1697.56640625,1.0,279.79931640625,282.4668273925781,291.7723693847656,294.5015869140625,293.1499938964844,293.1499938964844,279.75,37069.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386491775512696,1.0,0.0,0.0,3.712831735610962,3.712856531143189,9.198220709549788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.5390625,0.0,1612.34423828125,1895.4371337890625,0.0,3760.15478515625,0.9200008511543274,1.0,0.0,3.0,1.0,0.0
12218160,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996032714844,0.9990000128746032,0.6649774312973022,0.5440860986709595,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9997253417969,0.8049716949462891,0.3119193315505981,0.2978931963443756,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9997253417969,0.8034799695014954,0.3096826076507568,0.2188330739736557,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.99981689453125,0.7456067204475403,0.2469791173934936,0.2370105534791946,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999084472656,0.7018863558769226,0.2037002444267273,0.9317007660865784,283.9996643066406,284.95001220703125,298.6687316894531,288.71734619140625,297.8115234375,297.2330017089844,283.9994812011719,1.0,0.5170314311981201,0.5717411637306213,0.5717411637306213,1.0,1.0,-2.6766629219055176,1.0801355838775637,1.5965274572372437,0.477544903755188,0.8929088115692139,0.8929088115692139,0.0,159.60671997070312,151.0,41283.3125,0.0,1704.2515869140625,1.0,279.7576599121094,282.4332275390625,291.75390625,294.44024658203125,293.1499938964844,293.1499938964844,280.04998779296875,37221.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413724541664124,1.0,0.0,0.0,3.688803195953369,3.6888277530670166,9.07954813555989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.08251953125,0.0,1586.005615234375,1895.4371337890625,0.0,3784.916748046875,0.9147658348083496,1.0,0.0,3.0,1.0,0.0
12218220,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1969299316406,0.9990000128746032,0.6636872887611389,0.5376530289649963,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1963195800781,0.8096259236335754,0.3140355944633484,0.2994596064090729,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1963195800781,0.8065169453620911,0.3099315762519836,0.2186482846736908,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1959533691406,0.7487044334411621,0.2476562708616256,0.2372840791940689,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1955871582031,0.7039610147476196,0.2033135145902633,0.9284099340438844,284.19659423828125,284.95001220703125,298.710205078125,288.7276916503906,297.8241577148437,297.2276916503906,284.1986083984375,1.0,0.5137932300567627,0.5705274939537048,0.5705274939537048,1.0,1.0,-2.6669816970825195,1.074357986450195,1.5926238298416138,0.4740720987319946,0.8844337463378906,0.8844337463378906,0.0,157.21044921875,154.0,40053.4921875,0.0,1679.3204345703125,1.0,280.04229736328125,282.6650695800781,291.6730041503906,294.2217712402344,293.1499938964844,293.1499938964844,280.3500061035156,37161.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261440634727478,1.0,0.0,0.0,3.644655466079712,3.644679546356201,8.863520406521275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.45458984375,0.0,1535.911865234375,1895.4371337890625,0.0,3645.747802734375,0.9048994183540344,1.0,0.0,3.0,1.0,0.0
12218280,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1969299316406,0.9990000128746032,0.6636872887611389,0.5376530289649963,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1963195800781,0.8096259236335754,0.3140355944633484,0.2994596064090729,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1963195800781,0.8065169453620911,0.3099315762519836,0.2186482846736908,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1959533691406,0.7487044334411621,0.2476562708616256,0.2372840791940689,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1955871582031,0.7039610147476196,0.2033135145902633,0.9284099340438844,284.19659423828125,284.95001220703125,298.710205078125,288.7276916503906,297.8241577148437,297.2276916503906,284.1986083984375,1.0,0.5137932300567627,0.5705274939537048,0.5705274939537048,1.0,1.0,-2.6669816970825195,1.074357986450195,1.5926238298416138,0.4740720987319946,0.8844337463378906,0.8844337463378906,0.0,157.21044921875,154.0,40053.4921875,0.0,1679.3204345703125,1.0,280.04229736328125,282.6650695800781,291.6730041503906,294.2217712402344,293.1499938964844,293.1499938964844,280.3500061035156,37161.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261440634727478,1.0,0.0,0.0,3.644655466079712,3.644679546356201,8.863520406521275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.45458984375,0.0,1535.911865234375,1895.4371337890625,0.0,3645.747802734375,0.9048994183540344,1.0,0.0,3.0,1.0,0.0
12218340,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9990000128746032,0.6675198078155518,0.5324122905731201,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4069519042969,0.8146010637283325,0.3172346949577331,0.3021894693374634,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.40692138671875,0.8101387023925781,0.3113990426063537,0.2194452732801437,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4065246582031,0.7523432970046997,0.2492715120315551,0.2385500073432922,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40606689453125,0.7066848278045654,0.2038297802209854,0.929498851299286,284.4072570800781,284.95001220703125,298.75,288.7380065917969,297.8470764160156,297.24041748046875,284.4097900390625,1.0,0.5131005048751831,0.5693138837814331,0.5693138837814331,1.0,1.0,-2.667734146118164,1.0732818841934204,1.5944522619247437,0.4725735187530517,0.878887414932251,0.878887414932251,0.0,155.5625457763672,157.0,38969.828125,0.0,1672.9278564453125,1.0,280.3415222167969,282.9190979003906,291.6660461425781,294.1258239746094,293.1499938964844,293.1499938964844,280.6499938964844,36974.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081912636756896,1.0,0.0,0.0,3.607459306716919,3.60748291015625,8.683526857566903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.20263671875,0.0,1493.559814453125,1895.4371337890625,0.0,3479.81005859375,0.8964836597442627,1.0,0.0,3.0,1.0,0.0
12218400,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9990000128746032,0.6675198078155518,0.5324122905731201,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4069519042969,0.8146010637283325,0.3172346949577331,0.3021894693374634,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.40692138671875,0.8101387023925781,0.3113990426063537,0.2194452732801437,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4065246582031,0.7523432970046997,0.2492715120315551,0.2385500073432922,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40606689453125,0.7066848278045654,0.2038297802209854,0.929498851299286,284.4072570800781,284.95001220703125,298.75,288.7380065917969,297.8470764160156,297.24041748046875,284.4097900390625,1.0,0.5131005048751831,0.5693138837814331,0.5693138837814331,1.0,1.0,-2.667734146118164,1.0732818841934204,1.5944522619247437,0.4725735187530517,0.878887414932251,0.878887414932251,0.0,155.5625457763672,157.0,38969.828125,0.0,1672.9278564453125,1.0,280.3415222167969,282.9190979003906,291.6660461425781,294.1258239746094,293.1499938964844,293.1499938964844,280.6499938964844,36974.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081912636756896,1.0,0.0,0.0,3.607459306716919,3.60748291015625,8.683526857566903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.20263671875,0.0,1493.559814453125,1895.4371337890625,0.0,3479.81005859375,0.8964836597442627,1.0,0.0,3.0,1.0,0.0
12218460,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208190917969,0.9990000128746032,0.6730371117591858,0.5297601819038391,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201171875,0.818802535533905,0.3210232257843017,0.3056025505065918,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200866699219,0.8130559325218201,0.3134759068489074,0.2207758426666259,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.7554754614830017,0.2514111697673797,0.240427166223526,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61920166015625,0.7089962959289551,0.2048776447772979,0.9335275292396544,284.62042236328125,284.95001220703125,298.78521728515625,288.7455139160156,297.874267578125,297.2629089355469,284.6230163574219,1.0,0.5140817761421204,0.5682387351989746,0.5682387351989746,1.0,1.0,-2.677337646484375,1.0762794017791748,1.6010581254959106,0.473310112953186,0.8762040734291077,0.8762040734291077,0.0,155.05870056152344,160.0,38006.59375,0.0,1684.499267578125,1.0,280.6412658691406,283.1742553710937,291.6841735839844,294.0789794921875,293.1499938964844,293.1499938964844,280.95001220703125,36711.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929573893547058,1.0,0.0,0.0,3.579989433288574,3.580012798309326,8.551784844712529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.09326171875,0.0,1461.8873291015625,1895.4371337890625,0.0,3337.853515625,0.8901801705360413,1.0,0.0,3.0,1.0,0.0
12218520,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208190917969,0.9990000128746032,0.6730371117591858,0.5297601819038391,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201171875,0.818802535533905,0.3210232257843017,0.3056025505065918,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200866699219,0.8130559325218201,0.3134759068489074,0.2207758426666259,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.7554754614830017,0.2514111697673797,0.240427166223526,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61920166015625,0.7089962959289551,0.2048776447772979,0.9335275292396544,284.62042236328125,284.95001220703125,298.78521728515625,288.7455139160156,297.874267578125,297.2629089355469,284.6230163574219,1.0,0.5140817761421204,0.5682387351989746,0.5682387351989746,1.0,1.0,-2.677337646484375,1.0762794017791748,1.6010581254959106,0.473310112953186,0.8762040734291077,0.8762040734291077,0.0,155.05870056152344,160.0,38006.59375,0.0,1684.499267578125,1.0,280.6412658691406,283.1742553710937,291.6841735839844,294.0789794921875,293.1499938964844,293.1499938964844,280.95001220703125,36711.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929573893547058,1.0,0.0,0.0,3.579989433288574,3.580012798309326,8.551784844712529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.09326171875,0.0,1461.8873291015625,1895.4371337890625,0.0,3337.853515625,0.8901801705360413,1.0,0.0,3.0,1.0,0.0
12218580,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.9990000128746032,0.6791375875473022,0.5291817784309387,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.822275698184967,0.3251725733280182,0.3094229102134704,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.8152556419372559,0.3158979117870331,0.2224002927541732,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.7580342292785645,0.2538660168647766,0.2426666766405105,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.7107438445091248,0.2062182426452636,0.9392064809799194,284.8323059082031,284.95001220703125,298.8133239746094,288.74774169921875,297.9019775390625,297.29083251953125,284.8348693847656,1.0,0.5163460969924927,0.5671635866165161,0.5671635866165161,1.0,1.0,-2.6926960945129395,1.081823229789734,1.6108729839324951,0.4753364324569702,0.8763349652290344,0.8763349652290344,0.0,155.41400146484375,163.0,37119.1640625,0.0,1708.47021484375,1.0,280.9410400390625,283.42608642578125,291.69976806640625,294.0404968261719,293.1499938964844,293.1499938964844,281.25,36405.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806179165840149,1.0,0.0,0.0,3.563931465148926,3.5639548301696777,8.475240065308753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.41650390625,0.0,1442.4691162109375,1895.4371337890625,0.0,3222.37109375,0.886383593082428,1.0,0.0,3.0,1.0,0.0
12218640,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.9990000128746032,0.6791375875473022,0.5291817784309387,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.822275698184967,0.3251725733280182,0.3094229102134704,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.8152556419372559,0.3158979117870331,0.2224002927541732,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.7580342292785645,0.2538660168647766,0.2426666766405105,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.7107438445091248,0.2062182426452636,0.9392064809799194,284.8323059082031,284.95001220703125,298.8133239746094,288.74774169921875,297.9019775390625,297.29083251953125,284.8348693847656,1.0,0.5163460969924927,0.5671635866165161,0.5671635866165161,1.0,1.0,-2.6926960945129395,1.081823229789734,1.6108729839324951,0.4753364324569702,0.8763349652290344,0.8763349652290344,0.0,155.41400146484375,163.0,37119.1640625,0.0,1708.47021484375,1.0,280.9410400390625,283.42608642578125,291.69976806640625,294.0404968261719,293.1499938964844,293.1499938964844,281.25,36405.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806179165840149,1.0,0.0,0.0,3.563931465148926,3.5639548301696777,8.475240065308753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.41650390625,0.0,1442.4691162109375,1895.4371337890625,0.0,3222.37109375,0.886383593082428,1.0,0.0,3.0,1.0,0.0
12218700,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.6820948719978333,0.5296052694320679,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8237159252166748,0.327332466840744,0.311414361000061,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8160548210144043,0.3171835243701935,0.2232642769813537,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7590540647506714,0.2551649808883667,0.2438591420650482,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7113674283027649,0.2069644778966903,0.9423906207084656,284.9809265136719,284.95001220703125,298.8248291015625,288.7469787597656,297.9148864746094,297.3048095703125,284.9915771484375,1.0,0.517849326133728,0.5666260123252869,0.5666260123252869,1.0,1.0,-2.701894044876098,1.085261344909668,1.6166325807571411,0.4766852259635925,0.8779729008674622,0.8779729008674622,0.0,155.87069702148438,163.0,36313.35546875,0.0,1724.0614013671875,1.0,281.1962890625,283.6135559082031,291.6785583496094,293.9236755371094,293.1499938964844,293.1499938964844,281.25,36230.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728049397468567,1.0,0.0,0.0,3.560245990753174,3.5602691173553467,8.457719786747475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.6435546875,0.0,1437.27197265625,1895.4371337890625,0.0,3149.120849609375,0.8854737877845764,1.0,0.0,3.0,1.0,0.0
12218760,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.6850016713142395,0.5302338600158691,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8251431584358215,0.3295798003673553,0.313523918390274,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8168512582778931,0.3185556828975677,0.2242175638675689,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7600725293159485,0.2565354704856872,0.2451469302177429,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7120060920715332,0.2077877223491668,0.9460251331329346,285.0425109863281,284.95001220703125,298.83477783203125,288.7450561523437,297.92724609375,297.3192138671875,285.0450744628906,1.0,0.5195678472518921,0.5658655762672424,0.5658655762672424,1.0,1.0,-2.71224308013916,1.0889477729797363,1.6232954263687134,0.4780247807502746,0.8792551159858704,0.8792551159858704,0.0,156.43397521972656,166.0,36301.75390625,0.0,1741.94482421875,1.0,281.240966796875,283.6739196777344,291.7062683105469,293.99822998046875,293.1499938964844,293.1499938964844,281.54998779296875,36079.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701236248016357,1.0,0.0,0.0,3.560098886489868,3.56012225151062,8.457021749563864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.63232421875,0.0,1436.008056640625,1895.4371337890625,0.0,3123.970458984375,0.8852919936180115,1.0,0.0,3.0,1.0,0.0
12218820,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.9990000128746032,0.6905728578567505,0.5324010848999023,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608642578125,0.8276306390762329,0.3342372477054596,0.3178703784942627,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.8180738687515259,0.3214433491230011,0.22620190680027,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.7617760896682739,0.259402185678482,0.2478261142969131,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.7130078673362732,0.2095737010240554,0.9538972973823548,285.2611389160156,284.95001220703125,298.85009765625,288.73785400390625,297.94903564453125,297.3461303710937,285.2639465332031,1.0,0.523515522480011,0.5643448233604431,0.5643448233604431,1.0,1.0,-2.7351322174072266,1.0972249507904053,1.6379071474075315,0.4811301529407501,0.8851591944694519,0.8851591944694519,0.0,157.9315185546875,169.0,35720.51953125,0.0,1783.095458984375,1.0,281.5409851074219,283.92901611328125,291.70819091796875,293.9625549316406,293.1499938964844,293.1499938964844,281.8500061035156,35738.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612947463989258,1.0,0.0,0.0,3.56900954246521,3.569032907485962,8.49940931857418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.5390625,0.0,1442.9989013671875,1895.4371337890625,0.0,3041.148681640625,0.8870307803153992,1.0,0.0,3.0,1.0,0.0
12218880,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.9990000128746032,0.6905728578567505,0.5324010848999023,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608642578125,0.8276306390762329,0.3342372477054596,0.3178703784942627,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.8180738687515259,0.3214433491230011,0.22620190680027,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.7617760896682739,0.259402185678482,0.2478261142969131,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.7130078673362732,0.2095737010240554,0.9538972973823548,285.2611389160156,284.95001220703125,298.85009765625,288.73785400390625,297.94903564453125,297.3461303710937,285.2639465332031,1.0,0.523515522480011,0.5643448233604431,0.5643448233604431,1.0,1.0,-2.7351322174072266,1.0972249507904053,1.6379071474075315,0.4811301529407501,0.8851591944694519,0.8851591944694519,0.0,157.9315185546875,169.0,35720.51953125,0.0,1783.095458984375,1.0,281.5409851074219,283.92901611328125,291.70819091796875,293.9625549316406,293.1499938964844,293.1499938964844,281.8500061035156,35738.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612947463989258,1.0,0.0,0.0,3.56900954246521,3.569032907485962,8.49940931857418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.5390625,0.0,1442.9989013671875,1895.4371337890625,0.0,3041.148681640625,0.8870307803153992,1.0,0.0,3.0,1.0,0.0
12218940,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.9990000128746032,0.6960228681564331,0.5353305339813232,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.8299012184143066,0.3391248881816864,0.3224510848522186,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4771423339844,0.8190799951553345,0.3245208263397217,0.2283362746238708,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767761230469,0.7632898688316345,0.2624455988407135,0.2506889998912811,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.7138784527778625,0.2115450799465179,0.9626877307891846,285.4774475097656,284.95001220703125,298.8598022460937,288.7264709472656,297.9674987792969,297.3711242675781,285.4798889160156,1.0,0.5280216932296753,0.562824010848999,0.562824010848999,1.0,1.0,-2.7607245445251465,1.1066538095474243,1.6540706157684326,0.4847930669784546,0.8939369916915894,0.8939369916915894,0.0,159.77877807617188,172.0,35184.45703125,0.0,1830.6412353515625,1.0,281.84112548828125,284.17950439453125,291.7051086425781,293.92742919921875,293.1499938964844,293.1499938964844,282.1499938964844,35405.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541739583015442,1.0,0.0,0.0,3.5903866291046143,3.590409994125366,8.601530225860188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.83447265625,0.0,1463.4793701171875,1895.4371337890625,0.0,2974.37939453125,0.8915619254112244,1.0,0.0,3.0,1.0,0.0
12219000,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.9990000128746032,0.6960228681564331,0.5353305339813232,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.8299012184143066,0.3391248881816864,0.3224510848522186,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4771423339844,0.8190799951553345,0.3245208263397217,0.2283362746238708,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767761230469,0.7632898688316345,0.2624455988407135,0.2506889998912811,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.7138784527778625,0.2115450799465179,0.9626877307891846,285.4774475097656,284.95001220703125,298.8598022460937,288.7264709472656,297.9674987792969,297.3711242675781,285.4798889160156,1.0,0.5280216932296753,0.562824010848999,0.562824010848999,1.0,1.0,-2.7607245445251465,1.1066538095474243,1.6540706157684326,0.4847930669784546,0.8939369916915894,0.8939369916915894,0.0,159.77877807617188,172.0,35184.45703125,0.0,1830.6412353515625,1.0,281.84112548828125,284.17950439453125,291.7051086425781,293.92742919921875,293.1499938964844,293.1499938964844,282.1499938964844,35405.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541739583015442,1.0,0.0,0.0,3.5903866291046143,3.590409994125366,8.601530225860188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.83447265625,0.0,1463.4793701171875,1895.4371337890625,0.0,2974.37939453125,0.8915619254112244,1.0,0.0,3.0,1.0,0.0
12219060,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907653808594,0.9990000128746032,0.7014457583427429,0.538810133934021,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.8320300579071045,0.344212144613266,0.3272320628166199,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6901550292969,0.8199374079704285,0.3277549147605896,0.2305875718593597,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.7646794319152832,0.2656377553939819,0.2537044286727905,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.7146710753440857,0.2136678695678711,0.9722232222557068,285.6904602050781,284.95001220703125,298.8644104003906,288.7113647460937,297.9825134277344,297.3941345214844,285.6927795410156,1.0,0.5329566597938538,0.56098473072052,0.56098473072052,1.0,1.0,-2.7884387969970703,1.1165705919265747,1.6718683242797852,0.4884778559207916,0.9055353403091432,0.9055353403091432,0.0,161.89329528808594,175.0,34670.72265625,0.0,1883.5567626953125,1.0,282.141357421875,284.4248352050781,291.695068359375,293.8872375488281,293.1499938964844,293.1499938964844,281.8500061035156,35098.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480376601219177,1.0,0.0,0.0,3.623291015625,3.623314619064331,8.75991190696368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.791015625,0.0,1496.959228515625,1895.4371337890625,0.0,2916.89453125,0.8986983895301819,1.0,0.0,3.0,1.0,0.0
12219120,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907653808594,0.9990000128746032,0.7014457583427429,0.538810133934021,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.8320300579071045,0.344212144613266,0.3272320628166199,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6901550292969,0.8199374079704285,0.3277549147605896,0.2305875718593597,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.7646794319152832,0.2656377553939819,0.2537044286727905,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.7146710753440857,0.2136678695678711,0.9722232222557068,285.6904602050781,284.95001220703125,298.8644104003906,288.7113647460937,297.9825134277344,297.3941345214844,285.6927795410156,1.0,0.5329566597938538,0.56098473072052,0.56098473072052,1.0,1.0,-2.7884387969970703,1.1165705919265747,1.6718683242797852,0.4884778559207916,0.9055353403091432,0.9055353403091432,0.0,161.89329528808594,175.0,34670.72265625,0.0,1883.5567626953125,1.0,282.141357421875,284.4248352050781,291.695068359375,293.8872375488281,293.1499938964844,293.1499938964844,281.8500061035156,35098.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480376601219177,1.0,0.0,0.0,3.623291015625,3.623314619064331,8.75991190696368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.791015625,0.0,1496.959228515625,1895.4371337890625,0.0,2916.89453125,0.8986983895301819,1.0,0.0,3.0,1.0,0.0
12219180,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52081298828125,0.9990000128746032,0.7037938833236694,0.5443746447563171,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211486816406,0.8326690196990967,0.3481951057910919,0.3314277827739715,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.8192169666290283,0.3297124803066253,0.2323174178600311,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.7645996809005737,0.2679241895675659,0.2562441825866699,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.7141187191009521,0.2150305211544037,0.9799525737762452,285.5210266113281,284.95001220703125,298.8643798828125,288.6928405761719,297.9789733886719,297.3895874023437,285.5198974609375,1.0,0.5380560159683228,0.5591453909873962,0.5591453909873962,1.0,1.0,-2.8145952224731445,1.1257067918777466,1.688888430595398,0.4918232858181,0.9117861390113832,0.9117861390113832,0.0,164.64364624023438,178.0,35837.5625,0.0,1937.9749755859373,1.0,281.85791015625,284.20440673828125,291.7793884277344,294.1166687011719,293.1499938964844,293.1499938964844,281.54998779296875,35170.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703176379203796,1.0,0.0,0.0,3.654972791671753,3.654996633529663,8.913773399399361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.8955078125,0.0,1532.4945068359375,1895.4371337890625,0.0,3125.790283203125,0.90580952167511,1.0,0.0,3.0,1.0,0.0
12219240,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52081298828125,0.9990000128746032,0.7037938833236694,0.5443746447563171,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211486816406,0.8326690196990967,0.3481951057910919,0.3314277827739715,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.8192169666290283,0.3297124803066253,0.2323174178600311,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.7645996809005737,0.2679241895675659,0.2562441825866699,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.7141187191009521,0.2150305211544037,0.9799525737762452,285.5210266113281,284.95001220703125,298.8643798828125,288.6928405761719,297.9789733886719,297.3895874023437,285.5198974609375,1.0,0.5380560159683228,0.5591453909873962,0.5591453909873962,1.0,1.0,-2.8145952224731445,1.1257067918777466,1.688888430595398,0.4918232858181,0.9117861390113832,0.9117861390113832,0.0,164.64364624023438,178.0,35837.5625,0.0,1937.9749755859373,1.0,281.85791015625,284.20440673828125,291.7793884277344,294.1166687011719,293.1499938964844,293.1499938964844,281.54998779296875,35170.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703176379203796,1.0,0.0,0.0,3.654972791671753,3.654996633529663,8.913773399399361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.8955078125,0.0,1532.4945068359375,1895.4371337890625,0.0,3125.790283203125,0.90580952167511,1.0,0.0,3.0,1.0,0.0
12219300,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754272460937,0.9990000128746032,0.7036125659942627,0.5483365654945374,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777770996094,0.8320606350898743,0.3497052192687988,0.3330569863319397,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.8178744912147522,0.3301579356193542,0.2327925115823745,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795471191406,0.7636197209358215,0.2686473727226257,0.2571143209934234,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.7129256129264832,0.2153214216232299,0.982107937335968,285.3768310546875,284.95001220703125,298.86279296875,288.6824035644531,297.97027587890625,297.3769226074219,285.3676452636719,1.0,0.5405162572860718,0.5582257509231567,0.5582257509231567,1.0,1.0,-2.8255248069763184,1.129302740097046,1.6962220668792725,0.4930038750171661,0.91324383020401,0.91324383020401,0.0,166.3325653076172,178.0,36760.89453125,0.0,1963.583740234375,1.0,281.6009216308594,284.0152282714844,291.805419921875,294.26519775390625,293.1499938964844,293.1499938964844,281.54998779296875,35266.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845888376235962,1.0,0.0,0.0,3.668485164642334,3.6685092449188232,8.979803851616452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.9296875,0.0,1548.315673828125,1895.4371337890625,0.0,3259.568603515625,0.908864200115204,1.0,0.0,3.0,1.0,0.0
12219360,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32586669921875,0.9990000128746032,0.7026670575141907,0.5529558062553406,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.8309201002120972,0.3509656190872192,0.3343848586082458,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.815961480140686,0.3303351700305938,0.2330242544412613,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.7620955109596252,0.2691417038440704,0.2577207684516907,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.7111576199531555,0.2153856456279754,0.9830841422080994,285.3260803222656,284.95001220703125,298.8602294921875,288.6712951660156,297.95819091796875,297.3593139648437,285.32476806640625,1.0,0.5428677201271057,0.5572203993797302,0.5572203993797302,1.0,1.0,-2.834855556488037,1.1320714950561523,1.7027839422225952,0.4937151670455932,0.9151946306228638,0.9151946306228638,0.0,168.18826293945312,181.0,36948.00390625,0.0,1987.590087890625,1.0,281.5579833984375,283.9609375,291.764404296875,294.1940002441406,293.1499938964844,293.1499938964844,281.25,35352.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927444815635681,1.0,0.0,0.0,3.6797080039978014,3.679732322692871,9.034831123244658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.796875,0.0,1561.591064453125,1895.4371337890625,0.0,3335.86376953125,0.911468267440796,1.0,0.0,3.0,1.0,0.0
12219420,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9990000128746032,0.6990586519241333,0.5628498792648315,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.8280616998672485,0.353052943944931,0.3366137146949768,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.811464786529541,0.3302253484725952,0.2331528961658477,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.758431613445282,0.2697121500968933,0.2585192620754242,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7067711353302002,0.2150812298059463,0.98297917842865,285.1291809082031,284.95001220703125,298.8525085449219,288.6471252441406,297.9300842285156,297.319580078125,285.1280212402344,1.0,0.5472473502159119,0.555209755897522,0.555209755897522,1.0,1.0,-2.8504178524017334,1.1361873149871826,1.7142305374145508,0.4943943917751312,0.9159510135650636,0.9159510135650636,0.0,172.0431671142578,184.0,38001.640625,0.0,2031.646484375,1.0,281.2579345703125,283.7179260253906,291.7197265625,294.21759033203125,293.1499938964844,293.1499938964844,280.95001220703125,35581.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91015887260437,1.0,0.0,0.0,3.695974588394165,3.6959989070892334,9.114885983763088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.21435546875,0.0,1581.7474365234375,1895.4371337890625,0.0,3498.078369140625,0.9152653813362122,1.0,0.0,3.0,1.0,0.0
12219480,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9990000128746032,0.6990586519241333,0.5628498792648315,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.8280616998672485,0.353052943944931,0.3366137146949768,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.811464786529541,0.3302253484725952,0.2331528961658477,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.758431613445282,0.2697121500968933,0.2585192620754242,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7067711353302002,0.2150812298059463,0.98297917842865,285.1291809082031,284.95001220703125,298.8525085449219,288.6471252441406,297.9300842285156,297.319580078125,285.1280212402344,1.0,0.5472473502159119,0.555209755897522,0.555209755897522,1.0,1.0,-2.8504178524017334,1.1361873149871826,1.7142305374145508,0.4943943917751312,0.9159510135650636,0.9159510135650636,0.0,172.0431671142578,184.0,38001.640625,0.0,2031.646484375,1.0,281.2579345703125,283.7179260253906,291.7197265625,294.21759033203125,293.1499938964844,293.1499938964844,280.95001220703125,35581.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91015887260437,1.0,0.0,0.0,3.695974588394165,3.6959989070892334,9.114885983763088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.21435546875,0.0,1581.7474365234375,1895.4371337890625,0.0,3498.078369140625,0.9152653813362122,1.0,0.0,3.0,1.0,0.0
12219540,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9990000128746032,0.6931564211845398,0.5729814767837524,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8248655200004578,0.3547691404819488,0.3384338021278381,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8064424991607666,0.3297126591205597,0.2329519391059875,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7544096112251282,0.2699111104011535,0.258914440870285,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7018411755561829,0.21442911028862,0.9810032844543456,284.9447631835937,284.95001220703125,298.8416748046875,288.62066650390625,297.90289306640625,297.2835998535156,284.9437561035156,1.0,0.5511927604675293,0.5531991124153137,0.5531991124153137,1.0,1.0,-2.862643957138061,1.1387838125228882,1.7238600254058838,0.4942858815193176,0.914340317249298,0.914340317249298,0.0,175.9139862060547,172.0,39195.890625,0.0,2070.68408203125,1.0,280.9578552246094,283.48992919921875,291.6801452636719,294.2467346191406,293.1499938964844,293.1499938964844,280.6499938964844,35822.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246195554733276,1.0,0.0,0.0,3.703219175338745,3.7032437324523926,9.150653568212874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.01220703125,0.0,1591.843505859375,1895.4371337890625,0.0,3631.728271484375,0.9170518517494202,1.0,0.0,3.0,1.0,0.0
12219600,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9990000128746032,0.6931564211845398,0.5729814767837524,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8248655200004578,0.3547691404819488,0.3384338021278381,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8064424991607666,0.3297126591205597,0.2329519391059875,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7544096112251282,0.2699111104011535,0.258914440870285,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7018411755561829,0.21442911028862,0.9810032844543456,284.9447631835937,284.95001220703125,298.8416748046875,288.62066650390625,297.90289306640625,297.2835998535156,284.9437561035156,1.0,0.5511927604675293,0.5531991124153137,0.5531991124153137,1.0,1.0,-2.862643957138061,1.1387838125228882,1.7238600254058838,0.4942858815193176,0.914340317249298,0.914340317249298,0.0,175.9139862060547,172.0,39195.890625,0.0,2070.68408203125,1.0,280.9578552246094,283.48992919921875,291.6801452636719,294.2467346191406,293.1499938964844,293.1499938964844,280.6499938964844,35822.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246195554733276,1.0,0.0,0.0,3.703219175338745,3.7032437324523926,9.150653568212874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.01220703125,0.0,1591.843505859375,1895.4371337890625,0.0,3631.728271484375,0.9170518517494202,1.0,0.0,3.0,1.0,0.0
12219660,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75164794921875,0.9990000128746032,0.6868814826011658,0.5712396502494812,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.8267012238502502,0.3562006950378418,0.3398272395133972,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.8066638112068176,0.3289174437522888,0.2324320077896118,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.7551238536834717,0.2698290348052978,0.2588810920715332,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528686523437,0.7015829682350159,0.2134770154953003,0.977003812789917,284.751953125,284.95001220703125,298.8282165527344,288.59234619140625,297.8822631835937,297.2606811523437,284.7500305175781,1.0,0.5494818091392517,0.551399827003479,0.551399827003479,1.0,1.0,-2.856778383255005,1.1336578130722046,1.7231205701828003,0.4907699823379516,0.9101262092590332,0.9101262092590332,0.0,175.1168670654297,160.0,40186.73828125,0.0,2057.0810546875,1.0,280.6578369140625,283.25640869140625,291.645263671875,294.2763671875,293.1499938964844,293.1499938964844,280.3500061035156,36085.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937939465045929,1.0,0.0,0.0,3.700850009918213,3.700874567031861,9.138949508269434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.93603515625,0.0,1591.1270751953125,1895.4371337890625,0.0,3753.6923828125,0.9166942238807678,1.0,0.0,3.0,1.0,0.0
12219720,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75164794921875,0.9990000128746032,0.6868814826011658,0.5712396502494812,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.8267012238502502,0.3562006950378418,0.3398272395133972,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.8066638112068176,0.3289174437522888,0.2324320077896118,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.7551238536834717,0.2698290348052978,0.2588810920715332,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528686523437,0.7015829682350159,0.2134770154953003,0.977003812789917,284.751953125,284.95001220703125,298.8282165527344,288.59234619140625,297.8822631835937,297.2606811523437,284.7500305175781,1.0,0.5494818091392517,0.551399827003479,0.551399827003479,1.0,1.0,-2.856778383255005,1.1336578130722046,1.7231205701828003,0.4907699823379516,0.9101262092590332,0.9101262092590332,0.0,175.1168670654297,160.0,40186.73828125,0.0,2057.0810546875,1.0,280.6578369140625,283.25640869140625,291.645263671875,294.2763671875,293.1499938964844,293.1499938964844,280.3500061035156,36085.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937939465045929,1.0,0.0,0.0,3.700850009918213,3.700874567031861,9.138949508269434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.93603515625,0.0,1591.1270751953125,1895.4371337890625,0.0,3753.6923828125,0.9166942238807678,1.0,0.0,3.0,1.0,0.0
12219780,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448608398437,0.9990000128746032,0.682994544506073,0.5606999397277832,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54541015625,0.8322750926017761,0.3573660254478454,0.3408485054969787,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5455322265625,0.8107620477676392,0.3278713524341583,0.2316469699144363,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458374023437,0.759361743927002,0.269507497549057,0.2584956288337707,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5463256835937,0.7047246694564819,0.2122671455144882,0.9711886048316956,284.5451965332031,284.95001220703125,298.8127136230469,288.5625,297.8642883300781,297.2441101074219,284.5428466796875,1.0,0.544085681438446,0.5496005415916443,0.5496005415916443,1.0,1.0,-2.836953639984131,1.122435212135315,1.7145183086395264,0.484113335609436,0.9030529260635376,0.9030529260635376,0.0,170.8450164794922,148.0,40947.57421875,0.0,2003.8621826171875,1.0,280.3578796386719,283.0155029296875,291.60662841796875,294.2890930175781,293.1499938964844,293.1499938964844,280.04998779296875,36380.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495078325271606,1.0,0.0,0.0,3.687583923339844,3.687608242034912,9.073547175830754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.69140625,0.0,1578.263427734375,1895.4371337890625,0.0,3858.52685546875,0.9139198660850524,1.0,0.0,3.0,1.0,0.0
