time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219840,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448608398437,0.9990000128746032,0.682994544506073,0.5606999397277832,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54541015625,0.8322750926017761,0.3573660254478454,0.3408485054969787,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5455322265625,0.8107620477676392,0.3278713524341583,0.2316469699144363,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458374023437,0.759361743927002,0.269507497549057,0.2584956288337707,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5463256835937,0.7047246694564819,0.2122671455144882,0.9711886048316956,284.5451965332031,284.95001220703125,298.8127136230469,288.5625,297.8642883300781,297.2441101074219,284.5428466796875,1.0,0.544085681438446,0.5496005415916443,0.5496005415916443,1.0,1.0,-2.836953639984131,1.122435212135315,1.7145183086395264,0.484113335609436,0.9030529260635376,0.9030529260635376,0.0,170.8450164794922,148.0,40947.57421875,0.0,2003.8621826171875,1.0,280.3578796386719,283.0155029296875,291.60662841796875,294.2890930175781,293.1499938964844,293.1499938964844,280.04998779296875,36380.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495078325271606,1.0,0.0,0.0,3.687583923339844,3.687608242034912,9.073547175830754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.69140625,0.0,1578.263427734375,1895.4371337890625,0.0,3858.52685546875,0.9139198660850524,1.0,0.0,3.0,1.0,0.0
12219900,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.9990000128746032,0.6820733547210693,0.5529719591140747,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39324951171875,0.8362128734588623,0.3578734099864959,0.3412746787071228,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.393798828125,0.8139040470123291,0.3272775709629059,0.2311968356370926,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3952331542969,0.7625768780708313,0.2692800760269165,0.2582206428050995,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974914550781,0.707333505153656,0.21161450445652,0.967917025089264,284.39239501953125,284.95001220703125,298.8043212890625,288.547119140625,297.8553466796875,297.23651123046875,284.3822326660156,1.0,0.5403525233268738,0.5487008690834045,0.5487008690834045,1.0,1.0,-2.823378324508667,1.115223407745361,1.7081550359725952,0.4799850881099701,0.8978575468063354,0.8978575468063354,0.0,167.79132080078125,148.0,41662.171875,0.0,1967.1904296875,1.0,280.10040283203125,282.8280029296875,291.61041259765625,294.3887939453125,293.1499938964844,293.1499938964844,280.04998779296875,36555.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567918181419371,1.0,0.0,0.0,3.6766107082366943,3.676635026931762,9.019627214001956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.09033203125,0.0,1567.1666259765625,1895.4371337890625,0.0,3923.93701171875,0.9115464687347412,1.0,0.0,3.0,1.0,0.0
12219960,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3303527832031,0.9990000128746032,0.6817469000816345,0.5440841317176819,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309326171875,0.8407074809074402,0.3583008348941803,0.341569036245346,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310852050781,0.8174921870231628,0.3265991508960724,0.2306453585624694,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.7663148045539856,0.2689834535121918,0.2578359246253967,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319702148437,0.7103950381278992,0.2109187245368957,0.9642663598060608,284.33074951171875,284.95001220703125,298.79559326171875,288.531494140625,297.8463439941406,297.2286376953125,284.3280639648437,1.0,0.536055862903595,0.5481945276260376,0.5481945276260376,1.0,1.0,-2.8075413703918457,1.1075427532196045,1.6999986171722412,0.4758888781070709,0.8930647969245911,0.8930647969245911,0.0,164.31741333007812,151.0,41525.578125,0.0,1925.2353515625,1.0,280.0580749511719,282.7721252441406,291.5654602050781,294.2869873046875,293.1499938964844,293.1499938964844,280.3500061035156,36713.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589717984199524,1.0,0.0,0.0,3.662032842636109,3.6620569229125977,8.948242111728177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.07666015625,0.0,1551.9495849609375,1895.4371337890625,0.0,3943.414794921875,0.9084287285804749,1.0,0.0,3.0,1.0,0.0
12220020,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4887084960937,0.9990000128746032,0.6847602725028992,0.5333570837974548,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.48846435546875,0.8471627831459045,0.3603693842887878,0.3429949879646301,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4884033203125,0.8221227526664734,0.3265493512153625,0.2302045673131942,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4882507324219,0.7713422179222107,0.2693391144275665,0.2577300369739532,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4880065917969,0.7140668034553528,0.2103868871927261,0.959906816482544,284.4885559082031,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2258605957031,284.4895324707031,1.0,0.531638503074646,0.5471817255020142,0.5471817255020142,1.0,1.0,-2.79044246673584,1.0986765623092651,1.6917659044265747,0.4705598950386047,0.8881859183311462,0.8881859183311462,0.0,160.2490692138672,154.0,40189.00390625,0.0,1878.9307861328125,1.0,280.3421630859375,282.981201171875,291.43902587890625,294.00537109375,293.1499938964844,293.1499938964844,280.6499938964844,36677.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423947930336,1.0,0.0,0.0,3.6360185146331774,3.636042356491089,8.821560868454981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.37109375,0.0,1522.7161865234375,1895.4371337890625,0.0,3794.197509765625,0.9026280641555786,1.0,0.0,3.0,1.0,0.0
12220080,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4887084960937,0.9990000128746032,0.6847602725028992,0.5333570837974548,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.48846435546875,0.8471627831459045,0.3603693842887878,0.3429949879646301,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4884033203125,0.8221227526664734,0.3265493512153625,0.2302045673131942,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4882507324219,0.7713422179222107,0.2693391144275665,0.2577300369739532,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4880065917969,0.7140668034553528,0.2103868871927261,0.959906816482544,284.4885559082031,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2258605957031,284.4895324707031,1.0,0.531638503074646,0.5471817255020142,0.5471817255020142,1.0,1.0,-2.79044246673584,1.0986765623092651,1.6917659044265747,0.4705598950386047,0.8881859183311462,0.8881859183311462,0.0,160.2490692138672,154.0,40189.00390625,0.0,1878.9307861328125,1.0,280.3421630859375,282.981201171875,291.43902587890625,294.00537109375,293.1499938964844,293.1499938964844,280.6499938964844,36677.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423947930336,1.0,0.0,0.0,3.6360185146331774,3.636042356491089,8.821560868454981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.37109375,0.0,1522.7161865234375,1895.4371337890625,0.0,3794.197509765625,0.9026280641555786,1.0,0.0,3.0,1.0,0.0
12220140,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.9990000128746032,0.6901150345802307,0.5260230898857117,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.8531224727630615,0.3636050224304199,0.3457191288471222,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.8263213038444519,0.3277354836463928,0.2307859659194946,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.7759408950805664,0.2706665098667145,0.2586951851844787,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.7173954248428345,0.2107865810394287,0.9603678584098816,284.67413330078125,284.95001220703125,298.75860595703125,288.467529296875,297.8362121582031,297.2391052246094,284.675537109375,1.0,0.5298253297805786,0.5461689829826355,0.5461689829826355,1.0,1.0,-2.787303924560547,1.095890760421753,1.691413164138794,0.4683543145656585,0.8860337138175964,0.8860337138175964,0.0,157.82481384277344,157.0,38980.2265625,0.0,1862.5252685546875,1.0,280.6415710449219,283.2146911621094,291.39239501953125,293.86151123046875,293.1499938964844,293.1499938964844,280.95001220703125,36510.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238472580909728,1.0,0.0,0.0,3.616291284561157,3.6163151264190674,8.72609803082014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.5126953125,0.0,1499.7718505859375,1895.4371337890625,0.0,3624.620361328125,0.8981190919876099,1.0,0.0,3.0,1.0,0.0
12220200,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.9990000128746032,0.6901150345802307,0.5260230898857117,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.8531224727630615,0.3636050224304199,0.3457191288471222,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.8263213038444519,0.3277354836463928,0.2307859659194946,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.7759408950805664,0.2706665098667145,0.2586951851844787,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.7173954248428345,0.2107865810394287,0.9603678584098816,284.67413330078125,284.95001220703125,298.75860595703125,288.467529296875,297.8362121582031,297.2391052246094,284.675537109375,1.0,0.5298253297805786,0.5461689829826355,0.5461689829826355,1.0,1.0,-2.787303924560547,1.095890760421753,1.691413164138794,0.4683543145656585,0.8860337138175964,0.8860337138175964,0.0,157.82481384277344,157.0,38980.2265625,0.0,1862.5252685546875,1.0,280.6415710449219,283.2146911621094,291.39239501953125,293.86151123046875,293.1499938964844,293.1499938964844,280.95001220703125,36510.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238472580909728,1.0,0.0,0.0,3.616291284561157,3.6163151264190674,8.72609803082014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.5126953125,0.0,1499.7718505859375,1895.4371337890625,0.0,3624.620361328125,0.8981190919876099,1.0,0.0,3.0,1.0,0.0
12220260,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.6963426470756531,0.5216849446296692,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8582062721252441,0.3674619197845459,0.3491675853729248,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.829704225063324,0.3295449316501617,0.2319132089614868,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7797598242759705,0.2725361883640289,0.2602933645248413,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7200818061828613,0.2116963416337967,0.9637115001678468,284.8646545410156,284.95001220703125,298.73974609375,288.435302734375,297.84283447265625,297.2630920410156,284.86627197265625,1.0,0.5300149321556091,0.5452369451522827,0.5452369451522827,1.0,1.0,-2.793520927429199,1.0972862243652344,1.6962347030639648,0.4682900905609131,0.8864570260047913,0.8864570260047913,0.0,156.7012939453125,160.0,37893.66796875,0.0,1866.87109375,1.0,280.94140625,283.4503479003906,291.3707275390625,293.7664489746094,293.1499938964844,293.1499938964844,281.25,36277.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080382585525512,1.0,0.0,0.0,3.605178117752075,3.605201959609986,8.672549256516504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.0712890625,0.0,1485.9254150390625,1895.4371337890625,0.0,3478.388916015625,0.895480215549469,1.0,0.0,3.0,1.0,0.0
12220320,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.6963426470756531,0.5216849446296692,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8582062721252441,0.3674619197845459,0.3491675853729248,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.829704225063324,0.3295449316501617,0.2319132089614868,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7797598242759705,0.2725361883640289,0.2602933645248413,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7200818061828613,0.2116963416337967,0.9637115001678468,284.8646545410156,284.95001220703125,298.73974609375,288.435302734375,297.84283447265625,297.2630920410156,284.86627197265625,1.0,0.5300149321556091,0.5452369451522827,0.5452369451522827,1.0,1.0,-2.793520927429199,1.0972862243652344,1.6962347030639648,0.4682900905609131,0.8864570260047913,0.8864570260047913,0.0,156.7012939453125,160.0,37893.66796875,0.0,1866.87109375,1.0,280.94140625,283.4503479003906,291.3707275390625,293.7664489746094,293.1499938964844,293.1499938964844,281.25,36277.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080382585525512,1.0,0.0,0.0,3.605178117752075,3.605201959609986,8.672549256516504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.0712890625,0.0,1485.9254150390625,1895.4371337890625,0.0,3478.388916015625,0.895480215549469,1.0,0.0,3.0,1.0,0.0
12220380,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.7026696801185608,0.5199511647224426,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8622900247573853,0.3717145919799804,0.3530555963516235,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8321658372879028,0.3317327797412872,0.2333552688360214,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7826734781265259,0.2747479081153869,0.2622794508934021,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7220034003257751,0.2129065543413162,0.9686936736106871,285.0648193359375,284.95001220703125,298.7213134765625,288.40338134765625,297.85284423828125,297.2920837402344,285.0668029785156,1.0,0.5316911339759827,0.5443049073219299,0.5443049073219299,1.0,1.0,-2.8062121868133545,1.1014916896820068,1.7047204971313477,0.469619870185852,0.8896082639694214,0.8896082639694214,0.0,156.62985229492188,163.0,37037.16796875,0.0,1886.40283203125,1.0,281.2413330078125,283.69390869140625,291.3526611328125,293.6911315917969,293.1499938964844,293.1499938964844,281.54998779296875,36002.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950552940368652,1.0,0.0,0.0,3.6042559146881104,3.6042795181274414,8.668112059240229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.18603515625,0.0,1482.8892822265625,1895.4371337890625,0.0,3357.450439453125,0.8950827717781067,1.0,0.0,3.0,1.0,0.0
12220440,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.7026696801185608,0.5199511647224426,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8622900247573853,0.3717145919799804,0.3530555963516235,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8321658372879028,0.3317327797412872,0.2333552688360214,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7826734781265259,0.2747479081153869,0.2622794508934021,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7220034003257751,0.2129065543413162,0.9686936736106871,285.0648193359375,284.95001220703125,298.7213134765625,288.40338134765625,297.85284423828125,297.2920837402344,285.0668029785156,1.0,0.5316911339759827,0.5443049073219299,0.5443049073219299,1.0,1.0,-2.8062121868133545,1.1014916896820068,1.7047204971313477,0.469619870185852,0.8896082639694214,0.8896082639694214,0.0,156.62985229492188,163.0,37037.16796875,0.0,1886.40283203125,1.0,281.2413330078125,283.69390869140625,291.3526611328125,293.6911315917969,293.1499938964844,293.1499938964844,281.54998779296875,36002.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950552940368652,1.0,0.0,0.0,3.6042559146881104,3.6042795181274414,8.668112059240229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.18603515625,0.0,1482.8892822265625,1895.4371337890625,0.0,3357.450439453125,0.8950827717781067,1.0,0.0,3.0,1.0,0.0
12220500,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.9990000128746032,0.7056170701980591,0.5198992490768433,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.8639695048332214,0.3739516139030456,0.3550982177257538,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.8330651521682739,0.3329275250434875,0.2341427654027938,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.7838015556335449,0.2759457230567932,0.2633605599403381,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.7227083444595337,0.2136109471321106,0.9716278314590454,285.2142333984375,284.95001220703125,298.71240234375,288.3876647949219,297.8578186035156,297.3062438964844,285.2241516113281,1.0,0.5329613089561462,0.5438388586044312,0.5438388586044312,1.0,1.0,-2.8143744468688965,1.1043781042099,1.7099963426589966,0.4706712365150451,0.8928102254867554,0.8928102254867554,0.0,156.91407775878906,163.0,36327.8046875,0.0,1900.6279296875,1.0,281.4974975585937,283.8841247558594,291.3180236816406,293.5624084472656,293.1499938964844,293.1499938964844,281.54998779296875,35841.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887182891368866,1.0,0.0,0.0,3.607758760452272,3.6077823638916016,8.684969543537591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.28271484375,0.0,1485.5068359375,1895.4371337890625,0.0,3283.8525390625,0.8957884907722473,1.0,0.0,3.0,1.0,0.0
12220560,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.9990000128746032,0.7084978222846985,0.5200860500335693,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.8656331300735474,0.3762920200824737,0.3572861552238464,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.8339610695838928,0.3342226147651672,0.235036015510559,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.7849204540252686,0.2772274911403656,0.2645560204982757,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.7234251499176025,0.214400514960289,0.9750745296478271,285.270751953125,284.95001220703125,298.70379638671875,288.37213134765625,297.8628234863281,297.3206787109375,285.2727355957031,1.0,0.534482479095459,0.5430590510368347,0.5430590510368347,1.0,1.0,-2.8238790035247803,1.1074169874191284,1.7164621353149414,0.4715757071971893,0.8955645561218262,0.8955645561218262,0.0,157.3224334716797,166.0,36335.8828125,0.0,1917.657470703125,1.0,281.5413513183594,283.94061279296875,291.33477783203125,293.6285095214844,293.1499938964844,293.1499938964844,281.8500061035156,35706.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847806453704834,1.0,0.0,0.0,3.614439725875856,3.6144633293151855,8.717165087546164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.55029296875,0.0,1491.787353515625,1895.4371337890625,0.0,3261.36474609375,0.8971483111381531,1.0,0.0,3.0,1.0,0.0
12220620,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.9990000128746032,0.7139198780059814,0.5215825438499451,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.8684306144714355,0.3811319470405578,0.3617924153804779,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47674560546875,0.8352733254432678,0.3369480669498443,0.2369025945663452,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.7866796255111694,0.2799152433872223,0.2670574486255646,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47607421875,0.7245065569877625,0.2161144763231277,0.9825924038887024,285.4769897460937,284.95001220703125,298.687744140625,288.3419494628906,297.87164306640625,297.3466186523437,285.4789428710937,1.0,0.5381157994270325,0.5414993166923523,0.5414993166923523,1.0,1.0,-2.845375299453736,1.1144802570343018,1.7308950424194336,0.4738288521766662,0.9042749404907228,0.9042749404907228,0.0,158.58309936523438,169.0,35690.87890625,0.0,1958.1798095703125,1.0,281.8415222167969,284.1845397949219,291.3133850097656,293.5672302246094,293.1499938964844,293.1499938964844,281.54998779296875,35411.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762468099594116,1.0,0.0,0.0,3.635651588439941,3.635675430297852,8.819781669444637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.8076171875,0.0,1512.8759765625,1895.4371337890625,0.0,3181.39794921875,0.9016841053962708,1.0,0.0,3.0,1.0,0.0
12220680,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.9990000128746032,0.7139198780059814,0.5215825438499451,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.8684306144714355,0.3811319470405578,0.3617924153804779,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47674560546875,0.8352733254432678,0.3369480669498443,0.2369025945663452,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.7866796255111694,0.2799152433872223,0.2670574486255646,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47607421875,0.7245065569877625,0.2161144763231277,0.9825924038887024,285.4769897460937,284.95001220703125,298.687744140625,288.3419494628906,297.87164306640625,297.3466186523437,285.4789428710937,1.0,0.5381157994270325,0.5414993166923523,0.5414993166923523,1.0,1.0,-2.845375299453736,1.1144802570343018,1.7308950424194336,0.4738288521766662,0.9042749404907228,0.9042749404907228,0.0,158.58309936523438,169.0,35690.87890625,0.0,1958.1798095703125,1.0,281.8415222167969,284.1845397949219,291.3133850097656,293.5672302246094,293.1499938964844,293.1499938964844,281.54998779296875,35411.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762468099594116,1.0,0.0,0.0,3.635651588439941,3.635675430297852,8.819781669444637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.8076171875,0.0,1512.8759765625,1895.4371337890625,0.0,3181.39794921875,0.9016841053962708,1.0,0.0,3.0,1.0,0.0
12220740,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.9990000128746032,0.7160513997077942,0.5258949398994446,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047180175781,0.8691555857658386,0.3847987055778503,0.3656933605670929,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.8346267938613892,0.3383950889110565,0.2382697612047195,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.7865174412727356,0.2816925644874573,0.2691034078598022,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.7240132093429565,0.2171093672513961,0.9885450005531312,285.3046569824219,284.95001220703125,298.6736145019531,288.3132019042969,297.86407470703125,297.3446044921875,285.3034973144531,1.0,0.5422119498252869,0.5399396419525146,0.5399396419525146,1.0,1.0,-2.86650824546814,1.1213237047195437,1.7451845407485962,0.4760413467884063,0.9076122045516968,0.9076122045516968,0.0,160.71804809570312,172.0,36776.73828125,0.0,2002.9215087890625,1.0,281.557861328125,283.9652709960937,291.3881530761719,293.7802734375,293.1499938964844,293.1499938964844,281.25,35486.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961426019668579,1.0,0.0,0.0,3.655560255050659,3.655584096908569,8.916638876144134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.841796875,0.0,1535.514892578125,1895.4371337890625,0.0,3367.6015625,0.9061603546142578,1.0,0.0,3.0,1.0,0.0
12220800,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.9990000128746032,0.7160513997077942,0.5258949398994446,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047180175781,0.8691555857658386,0.3847987055778503,0.3656933605670929,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.8346267938613892,0.3383950889110565,0.2382697612047195,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.7865174412727356,0.2816925644874573,0.2691034078598022,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.7240132093429565,0.2171093672513961,0.9885450005531312,285.3046569824219,284.95001220703125,298.6736145019531,288.3132019042969,297.86407470703125,297.3446044921875,285.3034973144531,1.0,0.5422119498252869,0.5399396419525146,0.5399396419525146,1.0,1.0,-2.86650824546814,1.1213237047195437,1.7451845407485962,0.4760413467884063,0.9076122045516968,0.9076122045516968,0.0,160.71804809570312,172.0,36776.73828125,0.0,2002.9215087890625,1.0,281.557861328125,283.9652709960937,291.3881530761719,293.7802734375,293.1499938964844,293.1499938964844,281.25,35486.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961426019668579,1.0,0.0,0.0,3.655560255050659,3.655584096908569,8.916638876144134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.841796875,0.0,1535.514892578125,1895.4371337890625,0.0,3367.6015625,0.9061603546142578,1.0,0.0,3.0,1.0,0.0
12220860,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.9990000128746032,0.7145177125930786,0.5338056683540344,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.8668925166130066,0.3872248232364654,0.3683131039142608,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.8311124444007874,0.3384857773780823,0.2385997623205185,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7834919691085815,0.28241166472435,0.2700927853584289,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.7210081219673157,0.2171466052532196,0.9901379346847534,285.11065673828125,284.95001220703125,298.66192626953125,288.28619384765625,297.8414306640625,297.3166809082031,285.1094055175781,1.0,0.5462350249290466,0.5380997061729431,0.5380997061729431,1.0,1.0,-2.8826701641082764,1.1255542039871216,1.7571158409118652,0.4767503440380096,0.9081473350524902,0.9081473350524902,0.0,163.81675720214844,175.0,37826.10546875,0.0,2044.7510986328125,1.0,281.2581481933594,283.7254333496094,291.3699035644531,293.8488464355469,293.1499938964844,293.1499938964844,280.95001220703125,35668.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166494607925416,1.0,0.0,0.0,3.6685619354248047,3.668586015701294,8.980179586615122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.80419921875,0.0,1551.422119140625,1895.4371337890625,0.0,3558.2060546875,0.9091876745224,1.0,0.0,3.0,1.0,0.0
12220920,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.9990000128746032,0.7145177125930786,0.5338056683540344,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.8668925166130066,0.3872248232364654,0.3683131039142608,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.8311124444007874,0.3384857773780823,0.2385997623205185,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7834919691085815,0.28241166472435,0.2700927853584289,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.7210081219673157,0.2171466052532196,0.9901379346847534,285.11065673828125,284.95001220703125,298.66192626953125,288.28619384765625,297.8414306640625,297.3166809082031,285.1094055175781,1.0,0.5462350249290466,0.5380997061729431,0.5380997061729431,1.0,1.0,-2.8826701641082764,1.1255542039871216,1.7571158409118652,0.4767503440380096,0.9081473350524902,0.9081473350524902,0.0,163.81675720214844,175.0,37826.10546875,0.0,2044.7510986328125,1.0,281.2581481933594,283.7254333496094,291.3699035644531,293.8488464355469,293.1499938964844,293.1499938964844,280.95001220703125,35668.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166494607925416,1.0,0.0,0.0,3.6685619354248047,3.668586015701294,8.980179586615122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.80419921875,0.0,1551.422119140625,1895.4371337890625,0.0,3558.2060546875,0.9091876745224,1.0,0.0,3.0,1.0,0.0
12220980,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.7102121710777283,0.5433552265167236,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8632770776748657,0.3889912962913513,0.3702234625816345,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8262951374053955,0.3378779590129852,0.2383659034967422,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7791042327880859,0.2825187444686889,0.2704370617866516,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7166370749473572,0.2165844142436981,0.9887524843215942,284.91717529296875,284.95001220703125,298.6531982421875,288.2613220214844,297.8147888183594,297.28045654296875,284.91607666015625,1.0,0.5499886870384216,0.5362597107887268,0.5362597107887268,1.0,1.0,-2.894915103912353,1.1280279159545898,1.766887068748474,0.4765591323375702,0.9060969948768616,0.9060969948768616,0.0,167.33351135253906,178.0,38829.64453125,0.0,2082.505126953125,1.0,280.95806884765625,283.4873046875,291.3269958496094,293.8704833984375,293.1499938964844,293.1499938964844,280.6499938964844,35897.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326543807983398,1.0,0.0,0.0,3.6730706691741934,3.673094987869263,9.002266665447678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.18212890625,0.0,1558.2139892578125,1895.4371337890625,0.0,3705.447021484375,0.9103498458862304,1.0,0.0,3.0,1.0,0.0
12221040,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.7102121710777283,0.5433552265167236,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8632770776748657,0.3889912962913513,0.3702234625816345,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8262951374053955,0.3378779590129852,0.2383659034967422,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7791042327880859,0.2825187444686889,0.2704370617866516,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7166370749473572,0.2165844142436981,0.9887524843215942,284.91717529296875,284.95001220703125,298.6531982421875,288.2613220214844,297.8147888183594,297.28045654296875,284.91607666015625,1.0,0.5499886870384216,0.5362597107887268,0.5362597107887268,1.0,1.0,-2.894915103912353,1.1280279159545898,1.766887068748474,0.4765591323375702,0.9060969948768616,0.9060969948768616,0.0,167.33351135253906,178.0,38829.64453125,0.0,2082.505126953125,1.0,280.95806884765625,283.4873046875,291.3269958496094,293.8704833984375,293.1499938964844,293.1499938964844,280.6499938964844,35897.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326543807983398,1.0,0.0,0.0,3.6730706691741934,3.673094987869263,9.002266665447678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.18212890625,0.0,1558.2139892578125,1895.4371337890625,0.0,3705.447021484375,0.9103498458862304,1.0,0.0,3.0,1.0,0.0
12221100,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.9990000128746032,0.7070714235305786,0.5482513904571533,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.861358106136322,0.3897485733032226,0.3710566461086273,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8237688541412354,0.3374492824077606,0.2381568104028701,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.7767768502235413,0.282446801662445,0.2704837322235107,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.7142548561096191,0.2161929756402969,0.9875034093856812,284.7807312011719,284.95001220703125,298.65008544921875,288.24981689453125,297.8031616210937,297.2643737792969,284.7726135253906,1.0,0.5517552495002747,0.5353397130966187,0.5353397130966187,1.0,1.0,-2.9001059532165527,1.1288461685180664,1.7712597846984863,0.4762431979179382,0.9036492705345154,0.9036492705345154,0.0,169.11647033691406,178.0,39818.44921875,0.0,2100.0458984375,1.0,280.70068359375,283.3100891113281,291.3327331542969,293.9820861816406,293.1499938964844,293.1499938964844,280.6499938964844,36032.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941773235797882,1.0,0.0,0.0,3.672054290771485,3.6720783710479736,8.997284339784528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.232421875,0.0,1558.0882568359375,1895.4371337890625,0.0,3788.556396484375,0.9101804494857788,1.0,0.0,3.0,1.0,0.0
12221160,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.9990000128746032,0.7033657431602478,0.5533144474029541,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381896972656,0.8592853546142578,0.3904182016849518,0.3717565238475799,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8210800290107727,0.3369356095790863,0.2378502190113067,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.7742940187454224,0.2822921872138977,0.2704158127307892,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386474609375,0.711658239364624,0.2157128751277923,0.9857717752456664,284.7381286621094,284.95001220703125,298.6479187011719,288.23895263671875,297.7936096191406,297.2510070800781,284.7373352050781,1.0,0.553438127040863,0.5344882607460022,0.5344882607460022,1.0,1.0,-2.904502391815185,1.1294106245040894,1.7750918865203855,0.4758523404598236,0.9017634391784668,0.9017634391784668,0.0,170.9385528564453,181.0,39988.41015625,0.0,2116.493896484375,1.0,280.6580810546875,283.2655639648437,291.2924194335937,293.9012756347656,293.1499938964844,293.1499938964844,280.3500061035156,36143.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458863735198976,1.0,0.0,0.0,3.668379306793213,3.668403387069702,8.979284302768065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.296875,0.0,1554.7935791015625,1895.4371337890625,0.0,3825.828857421875,0.90946763753891,1.0,0.0,3.0,1.0,0.0
12221220,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9990000128746032,0.6948808431625366,0.5633363127708435,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.8552359342575073,0.3916209042072296,0.3730698823928833,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.8157347440719604,0.3358039259910583,0.2371914237737655,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.7693983316421509,0.2818543910980224,0.2701817452907562,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.56170654296875,0.706183671951294,0.2145402282476425,0.9815044403076172,284.5611877441406,284.95001220703125,298.6466064453125,288.21942138671875,297.7809143066406,297.23297119140625,284.5603332519531,1.0,0.5565934181213379,0.5327853560447693,0.5327853560447693,1.0,1.0,-2.911926984786988,1.1299375295639038,1.781989336013794,0.4747661650180816,0.8950938582420349,0.8950938582420349,0.0,174.5415802001953,169.0,41093.9453125,0.0,2146.99072265625,1.0,280.358154296875,283.0482482910156,291.2679748535156,293.9432373046875,293.1499938964844,293.1499938964844,280.6499938964844,36409.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582381844520568,1.0,0.0,0.0,3.6538727283477774,3.653897047042847,8.908409085961466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.94287109375,0.0,1540.54541015625,1895.4371337890625,0.0,3936.865234375,0.9064043164253236,1.0,0.0,3.0,1.0,0.0
12221280,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9990000128746032,0.6948808431625366,0.5633363127708435,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.8552359342575073,0.3916209042072296,0.3730698823928833,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.8157347440719604,0.3358039259910583,0.2371914237737655,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.7693983316421509,0.2818543910980224,0.2701817452907562,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.56170654296875,0.706183671951294,0.2145402282476425,0.9815044403076172,284.5611877441406,284.95001220703125,298.6466064453125,288.21942138671875,297.7809143066406,297.23297119140625,284.5603332519531,1.0,0.5565934181213379,0.5327853560447693,0.5327853560447693,1.0,1.0,-2.911926984786988,1.1299375295639038,1.781989336013794,0.4747661650180816,0.8950938582420349,0.8950938582420349,0.0,174.5415802001953,169.0,41093.9453125,0.0,2146.99072265625,1.0,280.358154296875,283.0482482910156,291.2679748535156,293.9432373046875,293.1499938964844,293.1499938964844,280.6499938964844,36409.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582381844520568,1.0,0.0,0.0,3.6538727283477774,3.653897047042847,8.908409085961466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.94287109375,0.0,1540.54541015625,1895.4371337890625,0.0,3936.865234375,0.9064043164253236,1.0,0.0,3.0,1.0,0.0
12221340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.9990000128746032,0.6902590990066528,0.56126868724823,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.8573171496391296,0.3935191929340362,0.3744754493236542,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.8163415789604187,0.3357745707035064,0.2368744164705276,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.7703059315681458,0.2821175158023834,0.270136296749115,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.7061478495597839,0.2139429301023483,0.9777607917785645,284.72808837890625,284.95001220703125,298.64898681640625,288.20526123046875,297.7789306640625,297.230224609375,284.7301025390625,1.0,0.554900586605072,0.5313315987586975,0.5313315987586975,1.0,1.0,-2.90621280670166,1.1251630783081057,1.7810496091842651,0.4714827239513397,0.8939751982688904,0.8939751982688904,0.0,173.64404296875,169.0,40007.25,0.0,2132.810791015625,1.0,280.6366271972656,283.2568054199219,291.1567687988281,293.69537353515625,293.1499938964844,293.1499938964844,280.6499938964844,36328.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458308815956116,1.0,0.0,0.0,3.642754077911377,3.642778158187866,8.854274824443564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.43310546875,0.0,1527.577392578125,1895.4371337890625,0.0,3825.326904296875,0.90389883518219,1.0,0.0,3.0,1.0,0.0
12221400,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.9990000128746032,0.6899114847183228,0.5598836541175842,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335510253906,0.8582696318626404,0.3939253091812134,0.3748185038566589,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.8170109391212463,0.3358584344387054,0.236901581287384,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.7710121273994446,0.2822297513484955,0.27020463347435,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.7066674828529358,0.2139008045196533,0.9773906469345092,284.7336120605469,284.95001220703125,298.6497497558594,288.2030944824219,297.7791748046875,297.23052978515625,284.7346496582031,1.0,0.554347038269043,0.5310825109481812,0.5310825109481812,1.0,1.0,-2.9046313762664795,1.1240878105163574,1.780543565750122,0.4707753956317901,0.8936219811439514,0.8936219811439514,0.0,173.12396240234375,157.0,39968.375,0.0,2127.550537109375,1.0,280.6421203613281,283.2630615234375,291.1564636230469,293.6980285644531,293.1499938964844,293.1499938964844,280.95001220703125,36323.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446238279342652,1.0,0.0,0.0,3.641092777252197,3.6411166191101074,8.846200216794387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.32373046875,0.0,1525.6925048828125,1895.4371337890625,0.0,3814.402587890625,0.90351802110672,1.0,0.0,3.0,1.0,0.0
12221460,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6912479996681213,0.5448322296142578,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8681955933570862,0.397330641746521,0.37761390209198,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8246086835861206,0.3370880484580993,0.2374478578567505,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7789776921272278,0.2835188508033752,0.2710428237915039,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.713124692440033,0.2141535282135009,0.9766513109207152,284.9119873046875,284.95001220703125,298.6578369140625,288.1903076171875,297.784912109375,297.23712158203125,284.9127502441406,1.0,0.5490163564682007,0.5296465754508972,0.5296465754508972,1.0,1.0,-2.890680313110352,1.1158006191253662,1.774879813194275,0.4656637012958526,0.8946129679679871,0.8946129679679871,0.0,167.66586303710938,160.0,38731.62109375,0.0,2077.086669921875,1.0,280.941650390625,283.48590087890625,291.1207580566406,293.5683898925781,293.1499938964844,293.1499938964844,281.25,36143.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272561073303224,1.0,0.0,0.0,3.635162353515625,3.635186433792114,8.81740788827301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.89111328125,0.0,1517.7901611328125,1895.4371337890625,0.0,3655.965087890625,0.9020748734474182,1.0,0.0,3.0,1.0,0.0
12221520,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6912479996681213,0.5448322296142578,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8681955933570862,0.397330641746521,0.37761390209198,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8246086835861206,0.3370880484580993,0.2374478578567505,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7789776921272278,0.2835188508033752,0.2710428237915039,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.713124692440033,0.2141535282135009,0.9766513109207152,284.9119873046875,284.95001220703125,298.6578369140625,288.1903076171875,297.784912109375,297.23712158203125,284.9127502441406,1.0,0.5490163564682007,0.5296465754508972,0.5296465754508972,1.0,1.0,-2.890680313110352,1.1158006191253662,1.774879813194275,0.4656637012958526,0.8946129679679871,0.8946129679679871,0.0,167.66586303710938,160.0,38731.62109375,0.0,2077.086669921875,1.0,280.941650390625,283.48590087890625,291.1207580566406,293.5683898925781,293.1499938964844,293.1499938964844,281.25,36143.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272561073303224,1.0,0.0,0.0,3.635162353515625,3.635186433792114,8.81740788827301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.89111328125,0.0,1517.7901611328125,1895.4371337890625,0.0,3655.965087890625,0.9020748734474182,1.0,0.0,3.0,1.0,0.0
12221580,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.9990000128746032,0.69644695520401,0.5344138145446777,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8766167759895325,0.4013969004154205,0.3811589777469635,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.8307719230651855,0.3389706611633301,0.2385569214820861,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7856135964393616,0.2853893339633941,0.2725459933280945,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.7183162569999695,0.2151214927434921,0.9796106219291688,285.1031799316406,284.95001220703125,298.6714172363281,288.1814270019531,297.7965087890625,297.2493591308594,285.1045837402344,1.0,0.5470436215400696,0.5282106399536133,0.5282106399536133,1.0,1.0,-2.889094591140747,1.1128596067428589,1.7762351036071775,0.4628160297870636,0.8982272148132324,0.8982272148132324,0.0,164.25869750976562,163.0,37797.08984375,0.0,2057.67431640625,1.0,281.2416076660156,283.721923828125,291.11627197265625,293.4944152832031,293.1499938964844,293.1499938964844,281.54998779296875,35909.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111150503158568,1.0,0.0,0.0,3.6377995014190674,3.6378233432769775,8.830205615595332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.55615234375,0.0,1518.962890625,1895.4371337890625,0.0,3506.94921875,0.9025076627731324,1.0,0.0,3.0,1.0,0.0
12221640,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.9990000128746032,0.69644695520401,0.5344138145446777,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8766167759895325,0.4013969004154205,0.3811589777469635,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.8307719230651855,0.3389706611633301,0.2385569214820861,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7856135964393616,0.2853893339633941,0.2725459933280945,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.7183162569999695,0.2151214927434921,0.9796106219291688,285.1031799316406,284.95001220703125,298.6714172363281,288.1814270019531,297.7965087890625,297.2493591308594,285.1045837402344,1.0,0.5470436215400696,0.5282106399536133,0.5282106399536133,1.0,1.0,-2.889094591140747,1.1128596067428589,1.7762351036071775,0.4628160297870636,0.8982272148132324,0.8982272148132324,0.0,164.25869750976562,163.0,37797.08984375,0.0,2057.67431640625,1.0,281.2416076660156,283.721923828125,291.11627197265625,293.4944152832031,293.1499938964844,293.1499938964844,281.54998779296875,35909.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111150503158568,1.0,0.0,0.0,3.6377995014190674,3.6378233432769775,8.830205615595332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.55615234375,0.0,1518.962890625,1895.4371337890625,0.0,3506.94921875,0.9025076627731324,1.0,0.0,3.0,1.0,0.0
