time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221700,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.9990000128746032,0.6993955373764038,0.5310201644897461,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.8800365924835205,0.4035952985286712,0.3831055462360382,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8331510424613953,0.3400587737560272,0.2392303496599197,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.788231611251831,0.2864667773246765,0.2734575569629669,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.7203340530395508,0.2157758772373199,0.9820470809936525,285.2490234375,284.95001220703125,298.680419921875,288.1785888671875,297.8046569824219,297.2578125,285.2581787109375,1.0,0.5469119548797607,0.5274926424026489,0.5274926424026489,1.0,1.0,-2.8921847343444824,1.1130377054214478,1.779147028923035,0.4622428715229034,0.9016278386116028,0.9016278386116028,0.0,163.3006591796875,163.0,37027.55078125,0.0,2058.10888671875,1.0,281.4984436035156,283.90875244140625,291.0934143066406,293.37225341796875,293.1499938964844,293.1499938964844,281.54998779296875,35766.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016193747520448,1.0,0.0,0.0,3.6425893306732178,3.642613172531128,8.853473900671815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.9912109375,0.0,1523.194580078125,1895.4371337890625,0.0,3418.6748046875,0.9035163521766664,1.0,0.0,3.0,1.0,0.0
12221760,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013610839844,0.9990000128746032,0.7024862766265869,0.5283622741699219,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.8832089304924011,0.4059184491634369,0.3852337896823883,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.835324764251709,0.3412617146968841,0.2400292158126831,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.7906352281570435,0.2876481115818023,0.274514764547348,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30035400390625,0.7221817970275879,0.2165308445692062,0.9851420521736144,285.3011474609375,284.95001220703125,298.69097900390625,288.1768493652344,297.8148193359375,297.2683410644531,285.302734375,1.0,0.5472615361213684,0.5268886685371399,0.5268886685371399,1.0,1.0,-2.8974950313568115,1.1143313646316528,1.7831637859344482,0.4622904062271118,0.9045383334159852,0.9045383334159852,0.0,162.6643829345703,166.0,37000.9765625,0.0,2063.838623046875,1.0,281.54180908203125,283.9615783691406,291.1238708496094,293.4488830566406,293.1499938964844,293.1499938964844,281.25,35647.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976576328277588,1.0,0.0,0.0,3.650217056274414,3.650240898132324,8.890591516319546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.74609375,0.0,1530.772216796875,1895.4371337890625,0.0,3381.739990234375,0.9051055908203124,1.0,0.0,3.0,1.0,0.0
12221820,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.9990000128746032,0.7052982449531555,0.5273118615150452,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.8865931034088135,0.4092918932437897,0.3887938559055328,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.8369932174682617,0.342344731092453,0.2410847693681717,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.7927866578102112,0.2890692353248596,0.2761468589305877,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.723668098449707,0.2172955274581909,0.9896889925003052,285.12548828125,284.95001220703125,298.71697998046875,288.1768493652344,297.8274841308594,297.27410888671875,285.1243591308594,1.0,0.548917293548584,0.5256807208061218,0.5256807208061218,1.0,1.0,-2.909209012985229,1.1173787117004397,1.79183030128479,0.4627067446708679,0.9054522514343262,0.9054522514343262,0.0,162.78070068359375,169.0,38008.87109375,0.0,2084.068359375,1.0,281.2577819824219,283.7421875,291.231201171875,293.6880187988281,293.1499938964844,293.1499938964844,280.95001220703125,35738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133834838867188,1.0,0.0,0.0,3.660721063613892,3.660745143890381,8.94183358468581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.720703125,0.0,1543.1689453125,1895.4371337890625,0.0,3527.9765625,0.9074894189834596,1.0,0.0,3.0,1.0,0.0
12221880,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.9990000128746032,0.7052982449531555,0.5273118615150452,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.8865931034088135,0.4092918932437897,0.3887938559055328,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.8369932174682617,0.342344731092453,0.2410847693681717,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.7927866578102112,0.2890692353248596,0.2761468589305877,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.723668098449707,0.2172955274581909,0.9896889925003052,285.12548828125,284.95001220703125,298.71697998046875,288.1768493652344,297.8274841308594,297.27410888671875,285.1243591308594,1.0,0.548917293548584,0.5256807208061218,0.5256807208061218,1.0,1.0,-2.909209012985229,1.1173787117004397,1.79183030128479,0.4627067446708679,0.9054522514343262,0.9054522514343262,0.0,162.78070068359375,169.0,38008.87109375,0.0,2084.068359375,1.0,281.2577819824219,283.7421875,291.231201171875,293.6880187988281,293.1499938964844,293.1499938964844,280.95001220703125,35738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133834838867188,1.0,0.0,0.0,3.660721063613892,3.660745143890381,8.94183358468581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.720703125,0.0,1543.1689453125,1895.4371337890625,0.0,3527.9765625,0.9074894189834596,1.0,0.0,3.0,1.0,0.0
12221940,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.703716516494751,0.531487762928009,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8860006332397461,0.4114528298377991,0.3911079168319702,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8350167870521545,0.3421422243118286,0.2411642521619796,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7912798523902893,0.2894904315471649,0.2767952382564544,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7220152616500854,0.2171642184257507,0.9902389049530028,284.9344482421875,284.95001220703125,298.75,288.1817932128906,297.8319702148437,297.2622375488281,284.93341064453125,1.0,0.5511887669563293,0.5244728326797485,0.5244728326797485,1.0,1.0,-2.9185478687286377,1.1193878650665283,1.7991600036621094,0.4626100361347198,0.9036495685577391,0.9036495685577391,0.0,164.44728088378906,172.0,39028.0625,0.0,2108.134033203125,1.0,280.9581298828125,283.5065612792969,291.2497863769531,293.7904052734375,293.1499938964844,293.1499938964844,280.6499938964844,35927.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307100772857666,1.0,0.0,0.0,3.66406774520874,3.6640918254852295,8.958190278463007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.908203125,0.0,1548.32958984375,1895.4371337890625,0.0,3687.648193359375,0.908359944820404,1.0,0.0,3.0,1.0,0.0
12222000,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.703716516494751,0.531487762928009,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8860006332397461,0.4114528298377991,0.3911079168319702,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8350167870521545,0.3421422243118286,0.2411642521619796,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7912798523902893,0.2894904315471649,0.2767952382564544,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7220152616500854,0.2171642184257507,0.9902389049530028,284.9344482421875,284.95001220703125,298.75,288.1817932128906,297.8319702148437,297.2622375488281,284.93341064453125,1.0,0.5511887669563293,0.5244728326797485,0.5244728326797485,1.0,1.0,-2.9185478687286377,1.1193878650665283,1.7991600036621094,0.4626100361347198,0.9036495685577391,0.9036495685577391,0.0,164.44728088378906,172.0,39028.0625,0.0,2108.134033203125,1.0,280.9581298828125,283.5065612792969,291.2497863769531,293.7904052734375,293.1499938964844,293.1499938964844,280.6499938964844,35927.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307100772857666,1.0,0.0,0.0,3.66406774520874,3.6640918254852295,8.958190278463007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.908203125,0.0,1548.32958984375,1895.4371337890625,0.0,3687.648193359375,0.908359944820404,1.0,0.0,3.0,1.0,0.0
12222060,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.9990000128746032,0.6988588571548462,0.5384440422058105,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.883355975151062,0.4130141735076904,0.3927760124206543,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.8311905860900879,0.3413270711898803,0.2407457530498504,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.7878338694572449,0.2893674373626709,0.2768726944923401,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.7185669541358948,0.2164625823497772,0.9880805611610411,284.752197265625,284.95001220703125,298.7866516113281,288.1893310546875,297.83447265625,297.2455749511719,284.7513732910156,1.0,0.5536878705024719,0.5228556990623474,0.5228556990623474,1.0,1.0,-2.925911664962769,1.1198770999908447,1.806034564971924,0.4614205062389374,0.8994705080986023,0.8994705080986023,0.0,166.93408203125,175.0,40118.99609375,0.0,2133.06689453125,1.0,280.6581420898437,283.2809753417969,291.2459716796875,293.8551330566406,293.1499938964844,293.1499938964844,280.95001220703125,36155.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448076486587524,1.0,0.0,0.0,3.6589200496673584,3.6589443683624254,8.933037634051288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.80908203125,0.0,1544.2803955078125,1895.4371337890625,0.0,3816.067138671875,0.9073618054389954,1.0,0.0,3.0,1.0,0.0
12222120,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.9990000128746032,0.6988588571548462,0.5384440422058105,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.883355975151062,0.4130141735076904,0.3927760124206543,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.8311905860900879,0.3413270711898803,0.2407457530498504,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.7878338694572449,0.2893674373626709,0.2768726944923401,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.7185669541358948,0.2164625823497772,0.9880805611610411,284.752197265625,284.95001220703125,298.7866516113281,288.1893310546875,297.83447265625,297.2455749511719,284.7513732910156,1.0,0.5536878705024719,0.5228556990623474,0.5228556990623474,1.0,1.0,-2.925911664962769,1.1198770999908447,1.806034564971924,0.4614205062389374,0.8994705080986023,0.8994705080986023,0.0,166.93408203125,175.0,40118.99609375,0.0,2133.06689453125,1.0,280.6581420898437,283.2809753417969,291.2459716796875,293.8551330566406,293.1499938964844,293.1499938964844,280.95001220703125,36155.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448076486587524,1.0,0.0,0.0,3.6589200496673584,3.6589443683624254,8.933037634051288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.80908203125,0.0,1544.2803955078125,1895.4371337890625,0.0,3816.067138671875,0.9073618054389954,1.0,0.0,3.0,1.0,0.0
12222180,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9990000128746032,0.6949331760406494,0.5450214147567749,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.881381630897522,0.4156847596168518,0.3949742913246155,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8280429244041443,0.3416450321674347,0.2407289743423462,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7849518656730652,0.2900115251541137,0.2772724628448486,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7153910398483276,0.2162351459264755,0.9864690899848938,284.9384155273437,284.95001220703125,298.8233337402344,288.1968078613281,297.8455505371094,297.24267578125,284.9404296875,1.0,0.5563961863517761,0.5212385654449463,0.5212385654449463,1.0,1.0,-2.9349772930145264,1.1210448741912842,1.813932538032532,0.4604359269142151,0.9007956981658936,0.9007956981658936,0.0,169.38868713378906,178.0,39274.06640625,0.0,2160.88818359375,1.0,280.9422302246094,283.505615234375,291.153564453125,293.64013671875,293.1499938964844,293.1499938964844,280.6499938964844,36037.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931617259979248,1.0,0.0,0.0,3.656641006469727,3.656665086746216,8.921911671677663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.119140625,0.0,1540.85205078125,1895.4371337890625,0.0,3695.956298828125,0.9068014025688172,1.0,0.0,3.0,1.0,0.0
12222240,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9990000128746032,0.6949331760406494,0.5450214147567749,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.881381630897522,0.4156847596168518,0.3949742913246155,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8280429244041443,0.3416450321674347,0.2407289743423462,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7849518656730652,0.2900115251541137,0.2772724628448486,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7153910398483276,0.2162351459264755,0.9864690899848938,284.9384155273437,284.95001220703125,298.8233337402344,288.1968078613281,297.8455505371094,297.24267578125,284.9404296875,1.0,0.5563961863517761,0.5212385654449463,0.5212385654449463,1.0,1.0,-2.9349772930145264,1.1210448741912842,1.813932538032532,0.4604359269142151,0.9007956981658936,0.9007956981658936,0.0,169.38868713378906,178.0,39274.06640625,0.0,2160.88818359375,1.0,280.9422302246094,283.505615234375,291.153564453125,293.64013671875,293.1499938964844,293.1499938964844,280.6499938964844,36037.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931617259979248,1.0,0.0,0.0,3.656641006469727,3.656665086746216,8.921911671677663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.119140625,0.0,1540.85205078125,1895.4371337890625,0.0,3695.956298828125,0.9068014025688172,1.0,0.0,3.0,1.0,0.0
12222300,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.9990000128746032,0.692827582359314,0.5478233695030212,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8809328675270081,0.4170245826244354,0.3964118063449859,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.8270031213760376,0.3418424129486084,0.2409895956516266,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.7840268611907959,0.2903706729412079,0.2777390778064728,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.7142272591590881,0.2161580622196197,0.9866164922714232,284.8173522949219,284.95001220703125,298.8416748046875,288.20050048828125,297.8517150878906,297.24237060546875,284.8099365234375,1.0,0.5578988194465637,0.5204299688339233,0.5204299688339233,1.0,1.0,-2.94112515449524,1.12229585647583,1.8188292980194087,0.4602916538715362,0.8987608551979065,0.8987608551979065,0.0,170.53221130371094,178.0,40195.58984375,0.0,2177.226318359375,1.0,280.69854736328125,283.3440246582031,291.2284240722656,293.8518981933594,293.1499938964844,293.1499938964844,280.6499938964844,36113.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380151033401488,1.0,0.0,0.0,3.6546571254730233,3.654681205749512,8.91223407961661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.55810546875,0.0,1539.2034912109375,1895.4371337890625,0.0,3754.381103515625,0.9063564538955688,1.0,0.0,3.0,1.0,0.0
12222360,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.6899538040161133,0.5513971447944641,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.8798300623893738,0.4180605709552765,0.3975322544574737,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.8253750801086426,0.3417427241802215,0.2410281002521515,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.7825282216072083,0.2905085384845733,0.2779906988143921,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.7125365734100342,0.2158932834863662,0.9859738349914552,284.7781982421875,284.95001220703125,298.8599853515625,288.2042236328125,297.8564758300781,297.23974609375,284.77752685546875,1.0,0.5594069361686707,0.5196500420570374,0.5196500420570374,1.0,1.0,-2.946345567703247,1.1231871843338013,1.823158502578736,0.4600105881690979,0.8971796631813049,0.8971796631813049,0.0,171.8979949951172,181.0,40365.58984375,0.0,2193.132568359375,1.0,280.6578369140625,283.3028259277344,291.23834228515625,293.8401794433594,293.1499938964844,293.1499938964844,280.95001220703125,36189.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421517848968506,1.0,0.0,0.0,3.650378704071045,3.650402784347534,8.891379366104957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.962890625,0.0,1535.0067138671875,1895.4371337890625,0.0,3791.992431640625,0.9054819345474244,1.0,0.0,3.0,1.0,0.0
12222420,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9990000128746032,0.6856685280799866,0.5580707788467407,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8781826496124268,0.4210615754127502,0.4001311659812927,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8226470947265625,0.3424603641033172,0.2413642257452011,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.780033528804779,0.2914458811283111,0.2787348628044128,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.709469735622406,0.2158316373825073,0.9853114485740662,284.96551513671875,284.95001220703125,298.89666748046875,288.2115478515625,297.87017822265625,297.2412109375,284.96759033203125,1.0,0.5625340938568115,0.5180901885032654,0.5180901885032654,1.0,1.0,-2.95798921585083,1.1254680156707764,1.832521080970764,0.4595781564712524,0.8988758325576782,0.8988758325576782,0.0,174.5381622314453,169.0,39534.45703125,0.0,2226.753662109375,1.0,280.942138671875,283.5292358398437,291.1747436523437,293.6723022460937,293.1499938964844,293.1499938964844,281.25,36037.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309719204902648,1.0,0.0,0.0,3.648072242736816,3.648096084594727,8.880146538103872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.18017578125,0.0,1531.3060302734375,1895.4371337890625,0.0,3690.04638671875,0.9048882722854614,1.0,0.0,3.0,1.0,0.0
12222480,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9990000128746032,0.6856685280799866,0.5580707788467407,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8781826496124268,0.4210615754127502,0.4001311659812927,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8226470947265625,0.3424603641033172,0.2413642257452011,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.780033528804779,0.2914458811283111,0.2787348628044128,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.709469735622406,0.2158316373825073,0.9853114485740662,284.96551513671875,284.95001220703125,298.89666748046875,288.2115478515625,297.87017822265625,297.2412109375,284.96759033203125,1.0,0.5625340938568115,0.5180901885032654,0.5180901885032654,1.0,1.0,-2.95798921585083,1.1254680156707764,1.832521080970764,0.4595781564712524,0.8988758325576782,0.8988758325576782,0.0,174.5381622314453,169.0,39534.45703125,0.0,2226.753662109375,1.0,280.942138671875,283.5292358398437,291.1747436523437,293.6723022460937,293.1499938964844,293.1499938964844,281.25,36037.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309719204902648,1.0,0.0,0.0,3.648072242736816,3.648096084594727,8.880146538103872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.18017578125,0.0,1531.3060302734375,1895.4371337890625,0.0,3690.04638671875,0.9048882722854614,1.0,0.0,3.0,1.0,0.0
12222540,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.9990000128746032,0.6847594976425171,0.5510019063949585,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.884581446647644,0.4250155687332153,0.4035712778568268,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.8269463777542114,0.3441539704799652,0.2423342764377594,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.7847302556037903,0.2931346595287323,0.2800837159156799,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648254394531,0.7129202485084534,0.2164296805858612,0.986859142780304,285.1655578613281,284.95001220703125,298.9333190917969,288.2188415527344,297.8890991210937,297.25164794921875,285.1668395996094,1.0,0.5607513785362244,0.5165302753448486,0.5165302753448486,1.0,1.0,-2.958294630050659,1.1228910684585571,1.835403561592102,0.4571115970611572,0.9034188389778136,0.9034188389778136,0.0,172.23385620117188,172.0,38686.26953125,0.0,2215.66259765625,1.0,281.24176025390625,283.76904296875,291.1680603027344,293.6000671386719,293.1499938964844,293.1499938964844,280.95001220703125,35807.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174358248710632,1.0,0.0,0.0,3.654612064361572,3.6546361446380615,8.912014095585619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.9248046875,0.0,1536.8603515625,1895.4371337890625,0.0,3565.47607421875,0.9061960577964784,1.0,0.0,3.0,1.0,0.0
12222600,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.9990000128746032,0.6847594976425171,0.5510019063949585,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.884581446647644,0.4250155687332153,0.4035712778568268,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.8269463777542114,0.3441539704799652,0.2423342764377594,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.7847302556037903,0.2931346595287323,0.2800837159156799,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648254394531,0.7129202485084534,0.2164296805858612,0.986859142780304,285.1655578613281,284.95001220703125,298.9333190917969,288.2188415527344,297.8890991210937,297.25164794921875,285.1668395996094,1.0,0.5607513785362244,0.5165302753448486,0.5165302753448486,1.0,1.0,-2.958294630050659,1.1228910684585571,1.835403561592102,0.4571115970611572,0.9034188389778136,0.9034188389778136,0.0,172.23385620117188,172.0,38686.26953125,0.0,2215.66259765625,1.0,281.24176025390625,283.76904296875,291.1680603027344,293.6000671386719,293.1499938964844,293.1499938964844,280.95001220703125,35807.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174358248710632,1.0,0.0,0.0,3.654612064361572,3.6546361446380615,8.912014095585619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.9248046875,0.0,1536.8603515625,1895.4371337890625,0.0,3565.47607421875,0.9061960577964784,1.0,0.0,3.0,1.0,0.0
12222660,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.684672474861145,0.54838627576828,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8874040842056274,0.4267658591270447,0.4054136276245117,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8287571668624878,0.3447480797767639,0.2428885698318481,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7867574095726013,0.2938309013843536,0.2808623015880584,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7143781781196594,0.2166763842105865,0.9882656931877136,285.03173828125,284.95001220703125,298.952392578125,288.2226257324219,297.8973083496094,297.2545166015625,285.0241394042969,1.0,0.560823380947113,0.5157333016395569,0.5157333016395569,1.0,1.0,-2.9606475830078125,1.1225178241729736,1.838129639625549,0.4560620188713074,0.90272319316864,0.90272319316864,0.0,171.4647216796875,172.0,39521.00390625,0.0,2215.9111328125,1.0,280.9950561523437,283.5943908691406,291.2611083984375,293.8364562988281,293.1499938964844,293.1499938964844,280.95001220703125,35863.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259846210479736,1.0,0.0,0.0,3.657560110092163,3.657584190368652,8.926397754294157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.494140625,0.0,1540.5718994140625,1895.4371337890625,0.0,3644.282470703125,0.9068394899368286,1.0,0.0,3.0,1.0,0.0
12222720,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.6837278604507446,0.5480295419692993,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8885652422904968,0.4279893636703491,0.4066994786262512,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8291457295417786,0.3448956608772278,0.2430971264839172,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7873489260673523,0.294179618358612,0.281295895576477,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7146271467208862,0.2166816294193267,0.9886728525161744,284.9892272949219,284.95001220703125,298.9700012207031,288.22607421875,297.90234375,297.25299072265625,284.988037109375,1.0,0.5611487627029419,0.514997661113739,0.514997661113739,1.0,1.0,-2.9630260467529297,1.1222419738769531,1.8407840728759768,0.4552411735057831,0.9025039076805116,0.9025039076805116,0.0,171.44020080566406,175.0,39635.6328125,0.0,2219.959228515625,1.0,280.957763671875,283.54998779296875,291.2723693847656,293.8294982910156,293.1499938964844,293.1499938964844,280.6499938964844,35919.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312475323677064,1.0,0.0,0.0,3.6583876609802246,3.658411741256714,8.930437047638407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.9384765625,0.0,1541.91845703125,1895.4371337890625,0.0,3692.57080078125,0.9070900678634644,1.0,0.0,3.0,1.0,0.0
12222780,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.9990000128746032,0.6794469952583313,0.5508019924163818,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.888508677482605,0.4298316836357116,0.4086810648441314,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.8277361392974854,0.344467282295227,0.2429920881986618,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.7863287329673767,0.2943282723426819,0.281651109457016,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.7131271362304688,0.2161736339330673,0.9873627424240112,284.7993469238281,284.95001220703125,299.00665283203125,288.2332458496094,297.90850830078125,297.2430114746094,284.7982482910156,1.0,0.5624188780784607,0.5134650468826294,0.5134650468826294,1.0,1.0,-2.9674675464630127,1.1214288473129272,1.846038818359375,0.4534282088279724,0.8989053964614868,0.8989053964614868,0.0,172.51531982421875,163.0,40636.0625,0.0,2233.20751953125,1.0,280.6581726074219,283.3184509277344,291.2940673828125,293.9325561523437,293.1499938964844,293.1499938964844,280.95001220703125,36122.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469504952430724,1.0,0.0,0.0,3.654482126235962,3.654505968093872,8.911379723031132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.35888671875,0.0,1539.076416015625,1895.4371337890625,0.0,3835.448486328125,0.906348705291748,1.0,0.0,3.0,1.0,0.0
12222840,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.9990000128746032,0.6794469952583313,0.5508019924163818,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.888508677482605,0.4298316836357116,0.4086810648441314,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.8277361392974854,0.344467282295227,0.2429920881986618,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.7863287329673767,0.2943282723426819,0.281651109457016,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.7131271362304688,0.2161736339330673,0.9873627424240112,284.7993469238281,284.95001220703125,299.00665283203125,288.2332458496094,297.90850830078125,297.2430114746094,284.7982482910156,1.0,0.5624188780784607,0.5134650468826294,0.5134650468826294,1.0,1.0,-2.9674675464630127,1.1214288473129272,1.846038818359375,0.4534282088279724,0.8989053964614868,0.8989053964614868,0.0,172.51531982421875,163.0,40636.0625,0.0,2233.20751953125,1.0,280.6581726074219,283.3184509277344,291.2940673828125,293.9325561523437,293.1499938964844,293.1499938964844,280.95001220703125,36122.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469504952430724,1.0,0.0,0.0,3.654482126235962,3.654505968093872,8.911379723031132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.35888671875,0.0,1539.076416015625,1895.4371337890625,0.0,3835.448486328125,0.906348705291748,1.0,0.0,3.0,1.0,0.0
12222900,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9990000128746032,0.677627444267273,0.5485364198684692,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8904052972793579,0.4309998154640198,0.4095393717288971,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8286226391792297,0.3444743752479553,0.2428281158208847,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7874677181243896,0.2945362329483032,0.2816799879074096,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7137413620948792,0.2159635424613952,0.985861599445343,284.9267578125,284.95001220703125,299.0249938964844,288.23681640625,297.91290283203125,297.2403564453125,284.93487548828125,1.0,0.5611111521720886,0.5126987099647522,0.5126987099647522,1.0,1.0,-2.9638240337371826,1.1185274124145508,1.845296621322632,0.451520174741745,0.899962306022644,0.899962306022644,0.0,171.64378356933594,163.0,39765.06640625,0.0,2222.39697265625,1.0,280.9014587402344,283.4854736328125,291.2109069824219,293.705078125,293.1499938964844,293.1499938964844,280.95001220703125,36063.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398747086524964,1.0,0.0,0.0,3.6530416011810303,3.65306568145752,8.904356718630879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.978515625,0.0,1537.0341796875,1895.4371337890625,0.0,3771.305419921875,0.9060417413711548,1.0,0.0,3.0,1.0,0.0
12222960,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,0.6772410869598389,0.5427852869033813,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8945727348327637,0.4325713217258453,0.4107957184314728,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8314698934555054,0.3448856472969055,0.2429490834474563,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7905994653701782,0.2950415015220642,0.2819711565971374,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7160484790802002,0.2159963250160217,0.9852058291435242,284.9718933105469,284.95001220703125,299.0433349609375,288.2403564453125,297.9200439453125,297.2421569824219,284.9728698730469,1.0,0.559013307094574,0.5119986534118652,0.5119986534118652,1.0,1.0,-2.9581310749053955,1.114885926246643,1.8432451486587524,0.4491987228393554,0.9006068110466003,0.9006068110466003,0.0,169.5637969970703,166.0,39637.25390625,0.0,2201.94140625,1.0,280.9422302246094,283.5326538085937,291.2017822265625,293.71600341796875,293.1499938964844,293.1499938964844,280.6499938964844,35998.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349194765090942,1.0,0.0,0.0,3.653738021850586,3.653762102127075,8.907751976039435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.96240234375,0.0,1537.322509765625,1895.4371337890625,0.0,3726.149169921875,0.906123697757721,1.0,0.0,3.0,1.0,0.0
12223020,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.9990000128746032,0.6756626963615417,0.5384902358055115,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.8988238573074341,0.4349123835563659,0.4132070541381836,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.833747386932373,0.3449675738811493,0.2431532591581344,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.7933263778686523,0.2955315709114074,0.2825605273246765,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.7177007794380188,0.2157554179430008,0.9844364523887634,284.7936706542969,284.95001220703125,299.0799865722656,288.2474060058594,297.9301147460937,297.2388000488281,284.7924194335937,1.0,0.5581158399581909,0.5105984807014465,0.5105984807014465,1.0,1.0,-2.955883264541626,1.1114696264266968,1.84441351890564,0.4461980164051056,0.8970611691474915,0.8970611691474915,0.0,168.09469604492188,169.0,40519.81640625,0.0,2190.63916015625,1.0,280.6578369140625,283.3148803710937,291.277587890625,293.8946533203125,293.1499938964844,293.1499938964844,280.95001220703125,36163.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446649551391602,1.0,0.0,0.0,3.648498058319092,3.648522138595581,8.882220186023915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.6552734375,0.0,1532.7174072265625,1895.4371337890625,0.0,3814.77490234375,0.9050412774086,1.0,0.0,3.0,1.0,0.0
12223080,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.9990000128746032,0.6756626963615417,0.5384902358055115,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.8988238573074341,0.4349123835563659,0.4132070541381836,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.833747386932373,0.3449675738811493,0.2431532591581344,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.7933263778686523,0.2955315709114074,0.2825605273246765,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.7177007794380188,0.2157554179430008,0.9844364523887634,284.7936706542969,284.95001220703125,299.0799865722656,288.2474060058594,297.9301147460937,297.2388000488281,284.7924194335937,1.0,0.5581158399581909,0.5105984807014465,0.5105984807014465,1.0,1.0,-2.955883264541626,1.1114696264266968,1.84441351890564,0.4461980164051056,0.8970611691474915,0.8970611691474915,0.0,168.09469604492188,169.0,40519.81640625,0.0,2190.63916015625,1.0,280.6578369140625,283.3148803710937,291.277587890625,293.8946533203125,293.1499938964844,293.1499938964844,280.95001220703125,36163.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446649551391602,1.0,0.0,0.0,3.648498058319092,3.648522138595581,8.882220186023915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.6552734375,0.0,1532.7174072265625,1895.4371337890625,0.0,3814.77490234375,0.9050412774086,1.0,0.0,3.0,1.0,0.0
12223140,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9990000128746032,0.6744837760925293,0.5380620956420898,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9009297490119934,0.4379179775714874,0.4156996309757232,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8342186808586121,0.3456589579582214,0.2434005886316299,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7941642999649048,0.2964676022529602,0.2832054495811462,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7177777290344238,0.2158510386943817,0.9839836359024048,284.9754333496094,284.95001220703125,299.1166687011719,288.25439453125,297.94384765625,297.2410888671875,284.97711181640625,1.0,0.5585812330245972,0.5091983675956726,0.5091983675956726,1.0,1.0,-2.9588844776153564,1.1102296113967896,1.8486549854278564,0.4442891478538513,0.898853063583374,0.898853063583374,0.0,168.07400512695312,172.0,39658.48828125,0.0,2195.779052734375,1.0,280.942138671875,283.53790283203125,291.2117919921875,293.71832275390625,293.1499938964844,293.1499938964844,281.25,36017.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322104454040528,1.0,0.0,0.0,3.646938800811768,3.6469626426696777,8.874629315869242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.1748046875,0.0,1529.89892578125,1895.4371337890625,0.0,3701.385498046875,0.9046198725700378,1.0,0.0,3.0,1.0,0.0
12223200,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9990000128746032,0.6744837760925293,0.5380620956420898,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9009297490119934,0.4379179775714874,0.4156996309757232,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8342186808586121,0.3456589579582214,0.2434005886316299,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7941642999649048,0.2964676022529602,0.2832054495811462,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7177777290344238,0.2158510386943817,0.9839836359024048,284.9754333496094,284.95001220703125,299.1166687011719,288.25439453125,297.94384765625,297.2410888671875,284.97711181640625,1.0,0.5585812330245972,0.5091983675956726,0.5091983675956726,1.0,1.0,-2.9588844776153564,1.1102296113967896,1.8486549854278564,0.4442891478538513,0.898853063583374,0.898853063583374,0.0,168.07400512695312,172.0,39658.48828125,0.0,2195.779052734375,1.0,280.942138671875,283.53790283203125,291.2117919921875,293.71832275390625,293.1499938964844,293.1499938964844,281.25,36017.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322104454040528,1.0,0.0,0.0,3.646938800811768,3.6469626426696777,8.874629315869242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.1748046875,0.0,1529.89892578125,1895.4371337890625,0.0,3701.385498046875,0.9046198725700378,1.0,0.0,3.0,1.0,0.0
12223260,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.9990000128746032,0.6746922135353088,0.5380464792251587,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.9036160111427308,0.4419723749160766,0.4192990064620971,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.8353449702262878,0.3473860025405884,0.2444476187229156,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7955946922302246,0.2982182502746582,0.284685730934143,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.7184479236602783,0.2166502028703689,0.9868372082710266,285.1810302734375,284.95001220703125,299.1533203125,288.2613220214844,297.96368408203125,297.25262451171875,285.18292236328125,1.0,0.5603077411651611,0.5079450011253357,0.5079450011253357,1.0,1.0,-2.969653367996216,1.112470626831055,1.857182741165161,0.4441529810428619,0.9036174416542052,0.9036174416542052,0.0,168.48878479003906,175.0,38903.45703125,0.0,2216.72021484375,1.0,281.24176025390625,283.7828369140625,291.2074279785156,293.6492004394531,293.1499938964844,293.1499938964844,280.95001220703125,35785.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179723262786864,1.0,0.0,0.0,3.654188632965088,3.654212713241577,8.909948974178405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.22900390625,0.0,1536.2301025390625,1895.4371337890625,0.0,3570.433837890625,0.90608811378479,1.0,0.0,3.0,1.0,0.0
12223320,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.9990000128746032,0.6746922135353088,0.5380464792251587,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.9036160111427308,0.4419723749160766,0.4192990064620971,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.8353449702262878,0.3473860025405884,0.2444476187229156,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7955946922302246,0.2982182502746582,0.284685730934143,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.7184479236602783,0.2166502028703689,0.9868372082710266,285.1810302734375,284.95001220703125,299.1533203125,288.2613220214844,297.96368408203125,297.25262451171875,285.18292236328125,1.0,0.5603077411651611,0.5079450011253357,0.5079450011253357,1.0,1.0,-2.969653367996216,1.112470626831055,1.857182741165161,0.4441529810428619,0.9036174416542052,0.9036174416542052,0.0,168.48878479003906,175.0,38903.45703125,0.0,2216.72021484375,1.0,281.24176025390625,283.7828369140625,291.2074279785156,293.6492004394531,293.1499938964844,293.1499938964844,280.95001220703125,35785.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179723262786864,1.0,0.0,0.0,3.654188632965088,3.654212713241577,8.909948974178405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.22900390625,0.0,1536.2301025390625,1895.4371337890625,0.0,3570.433837890625,0.90608811378479,1.0,0.0,3.0,1.0,0.0
12223380,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.6723541021347046,0.5407385230064392,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.904498815536499,0.4450098574161529,0.4225765168666839,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8349414467811584,0.3481616377830505,0.2452909350395202,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7955107092857361,0.2993080914020538,0.2860221266746521,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7179384827613831,0.216997891664505,0.9895712733268738,285.0126342773437,284.95001220703125,299.19000244140625,288.2681884765625,297.9769287109375,297.25372314453125,285.01171875,1.0,0.562875509262085,0.5066916346549988,0.5066916346549988,1.0,1.0,-2.982738733291626,1.1156492233276367,1.8670895099639893,0.4445322453975677,0.903076708316803,0.903076708316803,0.0,169.86659240722656,178.0,39948.4453125,0.0,2246.781005859375,1.0,280.957763671875,283.5696716308594,291.31622314453125,293.89013671875,293.1499938964844,293.1499938964844,280.6499938964844,35889.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932162582874298,1.0,0.0,0.0,3.659085273742676,3.659109354019165,8.933843105296546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.7138671875,0.0,1542.4696044921875,1895.4371337890625,0.0,3700.947509765625,0.9072262048721312,1.0,0.0,3.0,1.0,0.0
12223440,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.6723541021347046,0.5407385230064392,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.904498815536499,0.4450098574161529,0.4225765168666839,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8349414467811584,0.3481616377830505,0.2452909350395202,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7955107092857361,0.2993080914020538,0.2860221266746521,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7179384827613831,0.216997891664505,0.9895712733268738,285.0126342773437,284.95001220703125,299.19000244140625,288.2681884765625,297.9769287109375,297.25372314453125,285.01171875,1.0,0.562875509262085,0.5066916346549988,0.5066916346549988,1.0,1.0,-2.982738733291626,1.1156492233276367,1.8670895099639893,0.4445322453975677,0.903076708316803,0.903076708316803,0.0,169.86659240722656,178.0,39948.4453125,0.0,2246.781005859375,1.0,280.957763671875,283.5696716308594,291.31622314453125,293.89013671875,293.1499938964844,293.1499938964844,280.6499938964844,35889.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932162582874298,1.0,0.0,0.0,3.659085273742676,3.659109354019165,8.933843105296546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.7138671875,0.0,1542.4696044921875,1895.4371337890625,0.0,3700.947509765625,0.9072262048721312,1.0,0.0,3.0,1.0,0.0
12223500,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.6698108911514282,0.5436069965362549,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9037032127380372,0.4460474848747253,0.4237499237060547,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.833652138710022,0.3480722308158874,0.245373785495758,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7943799495697021,0.299485296010971,0.2863503098487854,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.716726541519165,0.2168442457914352,0.9895939230918884,284.87078857421875,284.95001220703125,299.2083435058594,288.2715759277344,297.98052978515625,297.24957275390625,284.86248779296875,1.0,0.5642662048339844,0.5060649514198303,0.5060649514198303,1.0,1.0,-2.988120555877685,1.1167445182800293,1.8713759183883667,0.444469690322876,0.9011786580085754,0.9011786580085754,0.0,171.0016632080078,178.0,40828.4921875,0.0,2262.111083984375,1.0,280.7009582519531,283.38653564453125,291.3588562011719,294.0524597167969,293.1499938964844,293.1499938964844,280.6499938964844,35995.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429948329925536,1.0,0.0,0.0,3.6589934825897217,3.659017562866211,8.933395747590112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.31884765625,0.0,1543.163818359375,1895.4371337890625,0.0,3799.640625,0.9072386026382446,1.0,0.0,3.0,1.0,0.0
