time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223560,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.9990000128746032,0.6664631962776184,0.5473569631576538,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.9021986722946168,0.4468463957309723,0.4246164858341217,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8317220211029053,0.3477441966533661,0.2452342659235,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7925950884819031,0.2994647324085235,0.2864425480365753,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7148916721343994,0.2164859473705291,0.988577365875244,284.8243408203125,284.95001220703125,299.2266540527344,288.27496337890625,297.9825134277344,297.2431030273437,284.8233337402344,1.0,0.5656537413597107,0.5052638053894043,0.5052638053894043,1.0,1.0,-2.992393016815185,1.117072343826294,1.875320672988892,0.4438709914684295,0.8998286724090576,0.8998286724090576,0.0,172.3834686279297,166.0,40963.58203125,0.0,2276.77392578125,1.0,280.6580810546875,283.33819580078125,291.3387145996094,293.9973449707031,293.1499938964844,293.1499938964844,280.3500061035156,36086.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485083818435668,1.0,0.0,0.0,3.656510829925537,3.6565349102020255,8.921276730688987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.31396484375,0.0,1541.074951171875,1895.4371337890625,0.0,3849.5146484375,0.9067784547805786,1.0,0.0,3.0,1.0,0.0
12223620,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63336181640625,0.9990000128746032,0.6595491766929626,0.5439095497131348,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335754394531,0.9050745368003844,0.4480363130569458,0.4258229732513428,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338195800781,0.8326570391654968,0.3467039465904236,0.2445709705352783,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63397216796875,0.794025719165802,0.299064427614212,0.2861376404762268,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344909667969,0.7152634263038635,0.2153525948524475,0.9839170575141908,284.6335754394531,284.95001220703125,299.2633361816406,288.2817077636719,297.98443603515625,297.2280578613281,284.6318054199219,1.0,0.5630860328674316,0.5036616325378418,0.5036616325378418,1.0,1.0,-2.9829604625701904,1.1101642847061155,1.8727961778640747,0.4393407106399536,0.8940478563308716,0.8940478563308716,0.0,170.91122436523438,154.0,41895.8359375,0.0,2252.496337890625,1.0,280.3582458496094,283.1087646484375,291.33477783203125,294.0589294433594,293.1499938964844,293.1499938964844,280.6499938964844,36331.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961923897266388,1.0,0.0,0.0,3.644926071166992,3.6449499130249023,8.864836331667902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.091796875,0.0,1530.0107421875,1895.4371337890625,0.0,3969.716796875,0.9043513536453248,1.0,0.0,3.0,1.0,0.0
12223680,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63336181640625,0.9990000128746032,0.6595491766929626,0.5439095497131348,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335754394531,0.9050745368003844,0.4480363130569458,0.4258229732513428,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338195800781,0.8326570391654968,0.3467039465904236,0.2445709705352783,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63397216796875,0.794025719165802,0.299064427614212,0.2861376404762268,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344909667969,0.7152634263038635,0.2153525948524475,0.9839170575141908,284.6335754394531,284.95001220703125,299.2633361816406,288.2817077636719,297.98443603515625,297.2280578613281,284.6318054199219,1.0,0.5630860328674316,0.5036616325378418,0.5036616325378418,1.0,1.0,-2.9829604625701904,1.1101642847061155,1.8727961778640747,0.4393407106399536,0.8940478563308716,0.8940478563308716,0.0,170.91122436523438,154.0,41895.8359375,0.0,2252.496337890625,1.0,280.3582458496094,283.1087646484375,291.33477783203125,294.0589294433594,293.1499938964844,293.1499938964844,280.6499938964844,36331.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961923897266388,1.0,0.0,0.0,3.644926071166992,3.6449499130249023,8.864836331667902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.091796875,0.0,1530.0107421875,1895.4371337890625,0.0,3969.716796875,0.9043513536453248,1.0,0.0,3.0,1.0,0.0
12223740,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9990000128746032,0.6574605107307434,0.5304162502288818,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.9147531390190125,0.4503504037857055,0.4274259805679321,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.838810920715332,0.346744179725647,0.244186446070671,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.8007809519767761,0.2994175851345062,0.2860146760940552,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.7199783325195312,0.2147768884897232,0.9793947339057922,284.7930603027344,284.95001220703125,299.29998779296875,288.28839111328125,297.9937744140625,297.22540283203125,284.7935791015625,1.0,0.5571790933609009,0.5020594596862793,0.5020594596862793,1.0,1.0,-2.962625503540039,1.0987589359283447,1.8638665676116943,0.4323745369911194,0.8932620882987976,0.8932620882987976,0.0,165.81390380859375,157.0,40652.2578125,0.0,2190.93212890625,1.0,280.64208984375,283.3128967285156,291.23895263671875,293.8202209472656,293.1499938964844,293.1499938964844,280.95001220703125,36243.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476915001869202,1.0,0.0,0.0,3.6350913047790527,3.635115146636963,8.817063417154714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.37060546875,0.0,1518.4617919921875,1895.4371337890625,0.0,3842.1416015625,0.9021217823028564,1.0,0.0,3.0,1.0,0.0
12223800,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9990000128746032,0.6574605107307434,0.5304162502288818,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.9147531390190125,0.4503504037857055,0.4274259805679321,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.838810920715332,0.346744179725647,0.244186446070671,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.8007809519767761,0.2994175851345062,0.2860146760940552,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.7199783325195312,0.2147768884897232,0.9793947339057922,284.7930603027344,284.95001220703125,299.29998779296875,288.28839111328125,297.9937744140625,297.22540283203125,284.7935791015625,1.0,0.5571790933609009,0.5020594596862793,0.5020594596862793,1.0,1.0,-2.962625503540039,1.0987589359283447,1.8638665676116943,0.4323745369911194,0.8932620882987976,0.8932620882987976,0.0,165.81390380859375,157.0,40652.2578125,0.0,2190.93212890625,1.0,280.64208984375,283.3128967285156,291.23895263671875,293.8202209472656,293.1499938964844,293.1499938964844,280.95001220703125,36243.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476915001869202,1.0,0.0,0.0,3.6350913047790527,3.635115146636963,8.817063417154714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.37060546875,0.0,1518.4617919921875,1895.4371337890625,0.0,3842.1416015625,0.9021217823028564,1.0,0.0,3.0,1.0,0.0
12223860,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9990000128746032,0.6585617065429688,0.5238710641860962,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9204699993133544,0.4524067938327789,0.4290588200092315,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8423831462860107,0.3474252223968506,0.2444446682929992,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8046140670776367,0.3001480400562286,0.2864526510238647,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7226890921592712,0.2149462252855301,0.9789667725563048,284.9537658691406,284.95001220703125,299.3219909667969,288.2923583984375,298.00421142578125,297.2305908203125,284.9598999023437,1.0,0.5553463697433472,0.5014412999153137,0.5014412999153137,1.0,1.0,-2.957024097442627,1.095290184020996,1.8617339134216309,0.4297947287559509,0.8947728276252747,0.8947728276252747,0.0,163.5319061279297,157.0,39757.97265625,0.0,2169.698974609375,1.0,280.9140930175781,283.5164794921875,291.20135498046875,293.6705322265625,293.1499938964844,293.1499938964844,280.95001220703125,36110.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345415830612184,1.0,0.0,0.0,3.632657289505005,3.632681131362915,8.805259312794078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.60546875,0.0,1514.780517578125,1895.4371337890625,0.0,3722.6982421875,0.9015204906463624,1.0,0.0,3.0,1.0,0.0
12223920,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.6596245169639587,0.5203272700309753,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9240397810935974,0.4539564251899719,0.4304265677928924,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8446074724197388,0.3480563759803772,0.2448170185089111,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8069680333137512,0.3007875084877014,0.2869668304920196,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7243964076042175,0.2152314335107803,0.979747235774994,284.9867553710937,284.95001220703125,299.336669921875,288.2950134277344,298.0123291015625,297.2357482910156,284.9883117675781,1.0,0.554637610912323,0.5010292530059814,0.5010292530059814,1.0,1.0,-2.956407308578491,1.0942864418029783,1.8621208667755127,0.4287600517272949,0.8953406810760498,0.8953406810760498,0.0,162.4021759033203,160.0,39703.953125,0.0,2162.94140625,1.0,280.9416198730469,283.55059814453125,291.22589111328125,293.7218322753906,293.1499938964844,293.1499938964844,281.25,36044.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301865100860596,1.0,0.0,0.0,3.632722139358521,3.632745981216431,8.80557308846619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.373046875,0.0,1514.35888671875,1895.4371337890625,0.0,3682.8505859375,0.9014633297920228,1.0,0.0,3.0,1.0,0.0
12223980,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.9990000128746032,0.6628616452217102,0.5139699578285217,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.9316912889480592,0.4582833349704742,0.4342651963233948,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.849297285079956,0.3500576913356781,0.2460490316152572,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8118062615394592,0.3027677834033966,0.2886290252208709,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.7280799150466919,0.2163611799478531,0.9837830066680908,285.1888732910156,284.95001220703125,299.3733215332031,288.30157470703125,298.03485107421875,297.2518005371094,285.1906433105469,1.0,0.5543776154518127,0.4999990463256836,0.4999990463256836,1.0,1.0,-2.961699724197388,1.0946052074432373,1.8670945167541504,0.4274604022502899,0.900183916091919,0.900183916091919,0.0,160.63571166992188,163.0,38899.88671875,0.0,2163.206787109375,1.0,281.2416381835937,283.792724609375,291.243896484375,293.6824035644531,293.1499938964844,293.1499938964844,281.54998779296875,35792.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156699776649476,1.0,0.0,0.0,3.63970947265625,3.6397335529327393,8.83948075625085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.97314453125,0.0,1520.2044677734375,1895.4371337890625,0.0,3549.145751953125,0.9028552174568176,1.0,0.0,3.0,1.0,0.0
12224040,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.9990000128746032,0.6628616452217102,0.5139699578285217,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.9316912889480592,0.4582833349704742,0.4342651963233948,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.849297285079956,0.3500576913356781,0.2460490316152572,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8118062615394592,0.3027677834033966,0.2886290252208709,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.7280799150466919,0.2163611799478531,0.9837830066680908,285.1888732910156,284.95001220703125,299.3733215332031,288.30157470703125,298.03485107421875,297.2518005371094,285.1906433105469,1.0,0.5543776154518127,0.4999990463256836,0.4999990463256836,1.0,1.0,-2.961699724197388,1.0946052074432373,1.8670945167541504,0.4274604022502899,0.900183916091919,0.900183916091919,0.0,160.63571166992188,163.0,38899.88671875,0.0,2163.206787109375,1.0,281.2416381835937,283.792724609375,291.243896484375,293.6824035644531,293.1499938964844,293.1499938964844,281.54998779296875,35792.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156699776649476,1.0,0.0,0.0,3.63970947265625,3.6397335529327393,8.83948075625085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.97314453125,0.0,1520.2044677734375,1895.4371337890625,0.0,3549.145751953125,0.9028552174568176,1.0,0.0,3.0,1.0,0.0
12224100,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394775390625,0.9990000128746032,0.6645775437355042,0.5120096206665039,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3386535644531,0.9348036050796508,0.4606072008609772,0.4363425672054291,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373107910156,0.851152241230011,0.3512038886547088,0.2467755377292633,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.8136990666389465,0.3038974702358246,0.2896071076393127,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.7295809984207153,0.2170763909816742,0.9866011142730712,285.3384704589844,284.95001220703125,299.39166259765625,288.3048095703125,298.0463256835937,297.26007080078125,285.3476257324219,1.0,0.554919958114624,0.4994839429855346,0.4994839429855346,1.0,1.0,-2.967272996902466,1.0959707498550415,1.8713021278381348,0.4273619651794433,0.9042209386825562,0.9042209386825562,0.0,160.24481201171875,163.0,38171.41796875,0.0,2170.908203125,1.0,281.4985046386719,283.9808044433594,291.2289733886719,293.5722351074219,293.1499938964844,293.1499938964844,281.54998779296875,35644.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072049260139464,1.0,0.0,0.0,3.6468136310577393,3.6468374729156494,8.874020522853243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.94091796875,0.0,1526.968505859375,1895.4371337890625,0.0,3470.646484375,0.9043773412704468,1.0,0.0,3.0,1.0,0.0
12224160,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39312744140625,0.9990000128746032,0.6663916707038879,0.5105410218238831,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929748535156,0.9377107620239258,0.4630530774593353,0.438604861497879,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.8528919816017151,0.3524601459503174,0.2476251721382141,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.8154558539390564,0.305129200220108,0.2907289564609527,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920288085937,0.7310084104537964,0.2178891897201538,0.9900323748588562,285.3929443359375,284.95001220703125,299.4100036621094,288.3080444335937,298.0574645996094,297.2679443359375,285.3946838378906,1.0,0.5558412075042725,0.4988475143909454,0.4988475143909454,1.0,1.0,-2.974717855453491,1.0978912115097046,1.8768266439437864,0.4273974299430847,0.907766342163086,0.907766342163086,0.0,160.0781707763672,166.0,38184.74609375,0.0,2183.036376953125,1.0,281.5418395996094,284.0344543457031,291.26470947265625,293.6582336425781,293.1499938964844,293.1499938964844,281.25,35523.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904230296611786,1.0,0.0,0.0,3.656766891479492,3.656790971755981,8.922526717469736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.787109375,0.0,1537.1353759765625,1895.4371337890625,0.0,3442.984130859375,0.906486451625824,1.0,0.0,3.0,1.0,0.0
12224220,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.9990000128746032,0.6667914986610413,0.5114585161209106,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.9400815963745116,0.4664855301380157,0.4422943890094757,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.8536500930786133,0.3536058962345123,0.2487501353025436,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221984863281,0.8165111541748047,0.3065879046916961,0.2924386262893677,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.7317693829536438,0.2187505960464477,0.9951658248901368,285.2219543457031,284.95001220703125,299.4466552734375,288.3144836425781,298.0716247558594,297.2710266113281,285.220947265625,1.0,0.5583908557891846,0.4975746870040893,0.4975746870040893,1.0,1.0,-2.9898362159729004,1.101758599281311,1.888077735900879,0.4275563359260559,0.9099972248077391,0.9099972248077391,0.0,160.93008422851562,169.0,39274.62890625,0.0,2213.890380859375,1.0,281.2577209472656,283.8166809082031,291.37530517578125,293.9081420898437,293.1499938964844,293.1499938964844,280.95001220703125,35605.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212260842323304,1.0,0.0,0.0,3.672195911407471,3.67221999168396,8.997978397928819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.6640625,0.0,1555.0323486328125,1895.4371337890625,0.0,3600.468994140625,0.9099681377410888,1.0,0.0,3.0,1.0,0.0
12224280,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.9990000128746032,0.6667914986610413,0.5114585161209106,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.9400815963745116,0.4664855301380157,0.4422943890094757,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.8536500930786133,0.3536058962345123,0.2487501353025436,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221984863281,0.8165111541748047,0.3065879046916961,0.2924386262893677,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.7317693829536438,0.2187505960464477,0.9951658248901368,285.2219543457031,284.95001220703125,299.4466552734375,288.3144836425781,298.0716247558594,297.2710266113281,285.220947265625,1.0,0.5583908557891846,0.4975746870040893,0.4975746870040893,1.0,1.0,-2.9898362159729004,1.101758599281311,1.888077735900879,0.4275563359260559,0.9099972248077391,0.9099972248077391,0.0,160.93008422851562,169.0,39274.62890625,0.0,2213.890380859375,1.0,281.2577209472656,283.8166809082031,291.37530517578125,293.9081420898437,293.1499938964844,293.1499938964844,280.95001220703125,35605.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212260842323304,1.0,0.0,0.0,3.672195911407471,3.67221999168396,8.997978397928819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.6640625,0.0,1555.0323486328125,1895.4371337890625,0.0,3600.468994140625,0.9099681377410888,1.0,0.0,3.0,1.0,0.0
12224340,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.6630510687828064,0.5173071026802063,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9378353357315063,0.4685610234737396,0.4445710480213165,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8506397604942322,0.3534213304519653,0.2488639950752258,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8141383528709412,0.3069852888584137,0.2930957376956939,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7293940186500549,0.2186331748962402,0.995980143547058,285.0322265625,284.95001220703125,299.4833374023437,288.32086181640625,298.07861328125,297.26300048828125,285.0311584472656,1.0,0.5612867474555969,0.4963018298149109,0.4963018298149109,1.0,1.0,-3.001512289047241,1.104169249534607,1.8973430395126345,0.4270481765270233,0.9095069169998168,0.9095069169998168,0.0,163.15638732910156,172.0,40349.60546875,0.0,2245.942138671875,1.0,280.9580383300781,283.580810546875,291.3932189941406,294.0147399902344,293.1499938964844,293.1499938964844,280.6499938964844,35785.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393614530563354,1.0,0.0,0.0,3.680794954299927,3.680819272994995,9.040169288709876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.79150390625,0.0,1566.0811767578125,1895.4371337890625,0.0,3766.636962890625,0.912008821964264,1.0,0.0,3.0,1.0,0.0
12224400,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.6630510687828064,0.5173071026802063,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9378353357315063,0.4685610234737396,0.4445710480213165,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8506397604942322,0.3534213304519653,0.2488639950752258,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8141383528709412,0.3069852888584137,0.2930957376956939,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7293940186500549,0.2186331748962402,0.995980143547058,285.0322265625,284.95001220703125,299.4833374023437,288.32086181640625,298.07861328125,297.26300048828125,285.0311584472656,1.0,0.5612867474555969,0.4963018298149109,0.4963018298149109,1.0,1.0,-3.001512289047241,1.104169249534607,1.8973430395126345,0.4270481765270233,0.9095069169998168,0.9095069169998168,0.0,163.15638732910156,172.0,40349.60546875,0.0,2245.942138671875,1.0,280.9580383300781,283.580810546875,291.3932189941406,294.0147399902344,293.1499938964844,293.1499938964844,280.6499938964844,35785.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393614530563354,1.0,0.0,0.0,3.680794954299927,3.680819272994995,9.040169288709876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.79150390625,0.0,1566.0811767578125,1895.4371337890625,0.0,3766.636962890625,0.912008821964264,1.0,0.0,3.0,1.0,0.0
12224460,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.9990000128746032,0.6563276648521423,0.5257634520530701,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.933214545249939,0.4699319303035736,0.4461016058921814,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.8457642793655396,0.3525615632534027,0.2484399676322937,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8098891377449036,0.3067774772644043,0.2931262254714966,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.7252084016799927,0.2178258895874023,0.993567168712616,284.8410949707031,284.95001220703125,299.5199890136719,288.3271484375,298.0799865722656,297.2469787597656,284.8399963378906,1.0,0.5641916394233704,0.4947328865528106,0.4947328865528106,1.0,1.0,-3.010146141052246,1.1047413349151611,1.9054049253463743,0.4253999888896942,0.906457245349884,0.906457245349884,0.0,166.09649658203125,175.0,41360.34765625,0.0,2276.44140625,1.0,280.6579895019531,283.3461303710937,291.3848571777344,294.073486328125,293.1499938964844,293.1499938964844,280.3500061035156,36012.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537227153778076,1.0,0.0,0.0,3.6810202598571777,3.681044578552246,9.041276030075096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.71533203125,0.0,1568.047119140625,1895.4371337890625,0.0,3896.436279296875,0.9122089147567748,1.0,0.0,3.0,1.0,0.0
12224520,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.9990000128746032,0.6563276648521423,0.5257634520530701,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.933214545249939,0.4699319303035736,0.4461016058921814,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.8457642793655396,0.3525615632534027,0.2484399676322937,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8098891377449036,0.3067774772644043,0.2931262254714966,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.7252084016799927,0.2178258895874023,0.993567168712616,284.8410949707031,284.95001220703125,299.5199890136719,288.3271484375,298.0799865722656,297.2469787597656,284.8399963378906,1.0,0.5641916394233704,0.4947328865528106,0.4947328865528106,1.0,1.0,-3.010146141052246,1.1047413349151611,1.9054049253463743,0.4253999888896942,0.906457245349884,0.906457245349884,0.0,166.09649658203125,175.0,41360.34765625,0.0,2276.44140625,1.0,280.6579895019531,283.3461303710937,291.3848571777344,294.073486328125,293.1499938964844,293.1499938964844,280.3500061035156,36012.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537227153778076,1.0,0.0,0.0,3.6810202598571777,3.681044578552246,9.041276030075096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.71533203125,0.0,1568.047119140625,1895.4371337890625,0.0,3896.436279296875,0.9122089147567748,1.0,0.0,3.0,1.0,0.0
12224580,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556396484375,0.9990000128746032,0.6475962996482849,0.5354773998260498,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65576171875,0.9274768829345704,0.4708845317363739,0.4472008943557739,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559143066406,0.8401133418083191,0.3513450622558594,0.2477348446846008,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.8046002984046936,0.3062087595462799,0.2927843928337097,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.7200007438659668,0.2165294140577316,0.9888376593589784,284.65576171875,284.95001220703125,299.5566711425781,288.3334045410156,298.0798034667969,297.2288513183594,284.65478515625,1.0,0.5669479370117188,0.493163913488388,0.493163913488388,1.0,1.0,-3.016202926635742,1.1042001247406006,1.9120028018951416,0.4232380092144012,0.9009724259376526,0.9009724259376526,0.0,169.3780975341797,163.0,42401.30078125,0.0,2304.21240234375,1.0,280.3580322265625,283.12042236328125,291.3788757324219,294.1297912597656,293.1499938964844,293.1499938964844,280.04998779296875,36266.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653537273406982,1.0,0.0,0.0,3.6718032360076895,3.671827554702759,8.996055385068757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.3642578125,0.0,1559.5645751953125,1895.4371337890625,0.0,4000.16357421875,0.9103171229362488,1.0,0.0,3.0,1.0,0.0
12224640,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556396484375,0.9990000128746032,0.6475962996482849,0.5354773998260498,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65576171875,0.9274768829345704,0.4708845317363739,0.4472008943557739,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559143066406,0.8401133418083191,0.3513450622558594,0.2477348446846008,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.8046002984046936,0.3062087595462799,0.2927843928337097,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.7200007438659668,0.2165294140577316,0.9888376593589784,284.65576171875,284.95001220703125,299.5566711425781,288.3334045410156,298.0798034667969,297.2288513183594,284.65478515625,1.0,0.5669479370117188,0.493163913488388,0.493163913488388,1.0,1.0,-3.016202926635742,1.1042001247406006,1.9120028018951416,0.4232380092144012,0.9009724259376526,0.9009724259376526,0.0,169.3780975341797,163.0,42401.30078125,0.0,2304.21240234375,1.0,280.3580322265625,283.12042236328125,291.3788757324219,294.1297912597656,293.1499938964844,293.1499938964844,280.04998779296875,36266.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653537273406982,1.0,0.0,0.0,3.6718032360076895,3.671827554702759,8.996055385068757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.3642578125,0.0,1559.5645751953125,1895.4371337890625,0.0,4000.16357421875,0.9103171229362488,1.0,0.0,3.0,1.0,0.0
12224700,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51531982421875,0.9990000128746032,0.643017053604126,0.5358375906944275,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5161437988281,0.9275739192962646,0.4712531864643097,0.4476218819618225,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174865722656,0.8394725918769836,0.3506571054458618,0.2473015487194061,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.518310546875,0.8041353821754456,0.3058322668075561,0.2924866676330566,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210266113281,0.7191044092178345,0.2157426327466964,0.9856144189834596,284.516357421875,284.95001220703125,299.57501220703125,288.3365173339844,298.0794372558594,297.21978759765625,284.5079650878906,1.0,0.5660995841026306,0.4923794269561767,0.4923794269561767,1.0,1.0,-3.0124075412750244,1.101101636886597,1.911305904388428,0.4210728406906128,0.896735429763794,0.896735429763794,0.0,169.34661865234375,163.0,43288.24609375,0.0,2297.206787109375,1.0,280.10076904296875,282.9432067871094,291.40234375,294.25933837890625,293.1499938964844,293.1499938964844,280.04998779296875,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972946286201477,1.0,0.0,0.0,3.663555860519409,3.6635801792144775,8.955687462730566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.2001953125,0.0,1551.43505859375,1895.4371337890625,0.0,4067.11279296875,0.9085386395454408,1.0,0.0,3.0,1.0,0.0
12224760,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4649353027344,0.9990000128746032,0.6389318108558655,0.5334674119949341,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.465087890625,0.929359495639801,0.471513032913208,0.4478465914726257,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4653625488281,0.8400486707687378,0.3498817384243011,0.2467446327209472,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.46551513671875,0.8049313426017761,0.3053725957870483,0.2920364439487457,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.466064453125,0.7191985249519348,0.2148686647415161,0.9816597104072572,284.46514892578125,284.95001220703125,299.59332275390625,288.339599609375,298.0788269042969,297.2103881835937,284.4634094238281,1.0,0.5642009973526001,0.4917125403881073,0.4917125403881073,1.0,1.0,-3.003871440887451,1.0962908267974854,1.9075806140899656,0.4181021451950073,0.8929467797279358,0.8929467797279358,0.0,168.25486755371094,151.0,43280.296875,0.0,2276.28955078125,1.0,280.0580444335937,282.8934631347656,291.3782653808594,294.1874389648437,293.1499938964844,293.1499938964844,280.3500061035156,36549.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756971597671508,1.0,0.0,0.0,3.652182102203369,3.6522061824798575,8.90016622179246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.98291015625,0.0,1539.713134765625,1895.4371337890625,0.0,4091.2099609375,0.9061204791069032,1.0,0.0,3.0,1.0,0.0
12224820,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.625244140625,0.9990000128746032,0.6356695890426636,0.5205183029174805,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251525878906,0.9392328262329102,0.4734565317630768,0.4490684568881988,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250305175781,0.8459829688072205,0.3496554791927337,0.2461608648300171,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249389648437,0.8111892938613892,0.3054420351982116,0.2916249632835388,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246337890625,0.7233141660690308,0.2139336764812469,0.9754034876823424,284.6251220703125,284.95001220703125,299.6300048828125,288.345703125,298.08673095703125,297.2062683105469,284.6258544921875,1.0,0.5580505728721619,0.4903787970542907,0.4903787970542907,1.0,1.0,-2.981060743331909,1.0843647718429563,1.8966960906982424,0.4110330939292907,0.8899307250976562,0.8899307250976562,0.0,163.3008575439453,139.0,41964.01953125,0.0,2210.571533203125,1.0,280.3421325683594,283.1000671386719,291.29058837890625,293.9523010253906,293.1499938964844,293.1499938964844,280.6499938964844,36484.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604188799858092,1.0,0.0,0.0,3.633390188217163,3.633414268493652,8.808813163341256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.08984375,0.0,1518.3785400390625,1895.4371337890625,0.0,3956.31884765625,0.901908278465271,1.0,0.0,3.0,1.0,0.0
12224880,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.625244140625,0.9990000128746032,0.6356695890426636,0.5205183029174805,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251525878906,0.9392328262329102,0.4734565317630768,0.4490684568881988,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250305175781,0.8459829688072205,0.3496554791927337,0.2461608648300171,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249389648437,0.8111892938613892,0.3054420351982116,0.2916249632835388,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246337890625,0.7233141660690308,0.2139336764812469,0.9754034876823424,284.6251220703125,284.95001220703125,299.6300048828125,288.345703125,298.08673095703125,297.2062683105469,284.6258544921875,1.0,0.5580505728721619,0.4903787970542907,0.4903787970542907,1.0,1.0,-2.981060743331909,1.0843647718429563,1.8966960906982424,0.4110330939292907,0.8899307250976562,0.8899307250976562,0.0,163.3008575439453,139.0,41964.01953125,0.0,2210.571533203125,1.0,280.3421325683594,283.1000671386719,291.29058837890625,293.9523010253906,293.1499938964844,293.1499938964844,280.6499938964844,36484.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604188799858092,1.0,0.0,0.0,3.633390188217163,3.633414268493652,8.808813163341256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.08984375,0.0,1518.3785400390625,1895.4371337890625,0.0,3956.31884765625,0.901908278465271,1.0,0.0,3.0,1.0,0.0
12224940,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.9990000128746032,0.6383571624755859,0.4979687929153442,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.9567887187004088,0.4767142534255981,0.4516050219535827,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8585875034332275,0.3506931960582733,0.2465031147003173,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.8231673240661621,0.3065439164638519,0.2921859920024872,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.7328910827636719,0.2141101658344268,0.973743975162506,284.8051452636719,284.95001220703125,299.6666564941406,288.35174560546875,298.1033630371094,297.2162780761719,284.8059387207031,1.0,0.5499025583267212,0.4890450239181518,0.4890450239181518,1.0,1.0,-2.9560964107513428,1.0715512037277222,1.8845452070236208,0.403722733259201,0.8894999623298645,0.8894999623298645,0.0,155.5159454345703,157.0,40728.9765625,0.0,2127.789794921875,1.0,280.6415710449219,283.32647705078125,291.2778015136719,293.8423767089844,293.1499938964844,293.1499938964844,280.95001220703125,36308.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421653151512146,1.0,0.0,0.0,3.621230125427246,3.621253728866577,8.749948960939946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.353515625,0.0,1503.68798828125,1895.4371337890625,0.0,3792.114990234375,0.8990787863731384,1.0,0.0,3.0,1.0,0.0
12225000,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.9990000128746032,0.6383571624755859,0.4979687929153442,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.9567887187004088,0.4767142534255981,0.4516050219535827,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8585875034332275,0.3506931960582733,0.2465031147003173,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.8231673240661621,0.3065439164638519,0.2921859920024872,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.7328910827636719,0.2141101658344268,0.973743975162506,284.8051452636719,284.95001220703125,299.6666564941406,288.35174560546875,298.1033630371094,297.2162780761719,284.8059387207031,1.0,0.5499025583267212,0.4890450239181518,0.4890450239181518,1.0,1.0,-2.9560964107513428,1.0715512037277222,1.8845452070236208,0.403722733259201,0.8894999623298645,0.8894999623298645,0.0,155.5159454345703,157.0,40728.9765625,0.0,2127.789794921875,1.0,280.6415710449219,283.32647705078125,291.2778015136719,293.8423767089844,293.1499938964844,293.1499938964844,280.95001220703125,36308.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421653151512146,1.0,0.0,0.0,3.621230125427246,3.621253728866577,8.749948960939946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.353515625,0.0,1503.68798828125,1895.4371337890625,0.0,3792.114990234375,0.8990787863731384,1.0,0.0,3.0,1.0,0.0
12225060,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.6418168544769287,0.493584007024765,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9614920616149902,0.4794364869594574,0.4539275169372558,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8618543744087219,0.3518732488155365,0.2471642345190048,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8262376189231873,0.3077245652675628,0.2931006252765655,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7353407740592957,0.2147649228572845,0.9756565690040588,284.9819030761719,284.95001220703125,299.69158935546875,288.3558349609375,298.1189270019531,297.2275390625,284.9872131347656,1.0,0.5500732660293579,0.4886239171028137,0.4886239171028137,1.0,1.0,-2.957768440246582,1.0714114904403689,1.8863569498062127,0.4027208089828491,0.8913602828979492,0.8913602828979492,0.0,154.26693725585938,157.0,39879.421875,0.0,2124.397216796875,1.0,280.9228515625,283.5462951660156,291.2667541503906,293.7403259277344,293.1499938964844,293.1499938964844,280.95001220703125,36124.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287668466567992,1.0,0.0,0.0,3.6180849075317374,3.618108510971069,8.734756420381018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.943359375,0.0,1498.8721923828125,1895.4371337890625,0.0,3669.832763671875,0.8982747793197632,1.0,0.0,3.0,1.0,0.0
12225120,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6429963111877441,0.4944995045661926,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9618170857429504,0.4808017611503601,0.4552146792411804,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8618373274803162,0.3525065779685974,0.247607871890068,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8262811899185181,0.3083575367927551,0.2936941385269165,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7353209257125854,0.2151653319597244,0.9773809313774108,285.0094909667969,284.95001220703125,299.7033386230469,288.3577575683594,298.126708984375,297.23321533203125,285.0118103027344,1.0,0.5513038039207458,0.4884257614612579,0.4884257614612579,1.0,1.0,-2.9637272357940674,1.0734658241271973,1.89026153087616,0.4033419489860534,0.8919305801391602,0.8919305801391602,0.0,154.76104736328125,175.0,39911.55859375,0.0,2137.15673828125,1.0,280.9415283203125,283.5738220214844,291.29400634765625,293.7937927246094,293.1499938964844,293.1499938964844,281.25,36061.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263694286346436,1.0,0.0,0.0,3.6180648803710938,3.618088483810425,8.734659786568955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.802734375,0.0,1498.386474609375,1895.4371337890625,0.0,3647.81884765625,0.8982078433036804,1.0,0.0,3.0,1.0,0.0
12225180,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328491210937,0.9990000128746032,0.6443709135055542,0.5066754817962646,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.9568655490875244,0.4854650795459747,0.4596047699451446,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.8568252921104431,0.3548341691493988,0.2492461502552032,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.8219515085220337,0.3106482028961181,0.2958889603614807,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.7314280271530151,0.2166616767644882,0.9843682050704956,285.2325744628906,284.95001220703125,299.739990234375,288.3636779785156,298.1520080566406,297.251708984375,285.2354736328125,1.0,0.5589760541915894,0.4878064692020416,0.4878064692020416,1.0,1.0,-2.9966259002685547,1.0856857299804688,1.910940170288086,0.407947301864624,0.8974860906600952,0.8974860906600952,0.0,159.64602661132812,193.0,39392.19921875,0.0,2219.4423828125,1.0,281.24151611328125,283.8333740234375,291.3201599121094,293.78155517578125,293.1499938964844,293.1499938964844,281.54998779296875,35764.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148483276367188,1.0,0.0,0.0,3.6259944438934326,3.626018285751343,8.772988735472609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.3623046875,0.0,1504.8731689453125,1895.4371337890625,0.0,3541.5419921875,0.8997746109962463,1.0,0.0,3.0,1.0,0.0
12225240,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328491210937,0.9990000128746032,0.6443709135055542,0.5066754817962646,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.9568655490875244,0.4854650795459747,0.4596047699451446,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.8568252921104431,0.3548341691493988,0.2492461502552032,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.8219515085220337,0.3106482028961181,0.2958889603614807,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.7314280271530151,0.2166616767644882,0.9843682050704956,285.2325744628906,284.95001220703125,299.739990234375,288.3636779785156,298.1520080566406,297.251708984375,285.2354736328125,1.0,0.5589760541915894,0.4878064692020416,0.4878064692020416,1.0,1.0,-2.9966259002685547,1.0856857299804688,1.910940170288086,0.407947301864624,0.8974860906600952,0.8974860906600952,0.0,159.64602661132812,193.0,39392.19921875,0.0,2219.4423828125,1.0,281.24151611328125,283.8333740234375,291.3201599121094,293.78155517578125,293.1499938964844,293.1499938964844,281.54998779296875,35764.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148483276367188,1.0,0.0,0.0,3.6259944438934326,3.626018285751343,8.772988735472609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.3623046875,0.0,1504.8731689453125,1895.4371337890625,0.0,3541.5419921875,0.8997746109962463,1.0,0.0,3.0,1.0,0.0
12225300,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.9990000128746032,0.6435563564300537,0.5170475840568542,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.9516534805297852,0.4879360198974609,0.4619671106338501,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.852232813835144,0.3561260998249054,0.2501833438873291,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.8178262710571289,0.3119086921215057,0.2971419095993042,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.7277985215187073,0.2174700796604156,0.9884345531463624,285.39532470703125,284.95001220703125,299.7583312988281,288.3666076660156,298.16461181640625,297.260498046875,285.40655517578125,1.0,0.564553439617157,0.4874968528747558,0.4874968528747558,1.0,1.0,-3.019447088241577,1.094369411468506,1.9250775575637813,0.4114371240139007,0.9020321369171144,0.9020321369171144,0.0,163.68856811523438,193.0,38860.59765625,0.0,2280.86328125,1.0,281.4981689453125,284.031494140625,291.3073425292969,293.6837158203125,293.1499938964844,293.1499938964844,281.54998779296875,35593.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908166766166687,1.0,0.0,0.0,3.634198665618897,3.634222507476807,8.812733085505897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.00390625,0.0,1512.6297607421875,1895.4371337890625,0.0,3479.5830078125,0.9015255570411682,1.0,0.0,3.0,1.0,0.0
12225360,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727783203125,0.9990000128746032,0.6418827772140503,0.5293726325035095,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725341796875,0.9453189969062804,0.4905465841293335,0.4645404517650604,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720153808594,0.8469703197479248,0.3575503528118133,0.2512639164924621,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.8129345774650574,0.3132780492305755,0.2985559105873108,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707336425781,0.7235352396965027,0.2183298766613006,0.992971122264862,285.472412109375,284.95001220703125,299.77667236328125,288.3695373535156,298.1767272949219,297.269775390625,285.4758605957031,1.0,0.5710362195968628,0.4866181910037994,0.4866181910037994,1.0,1.0,-3.045802354812622,1.1033940315246582,1.9424082040786743,0.4144900143146515,0.9063391089439392,0.9063391089439392,0.0,168.55502319335938,196.0,39111.63671875,0.0,2353.897216796875,1.0,281.54156494140625,284.1004638671875,291.3450622558594,293.7848205566406,293.1499938964844,293.1499938964844,281.25,35443.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90717875957489,1.0,0.0,0.0,3.645815134048462,3.645839214324951,8.86916211584321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.94873046875,0.0,1524.356689453125,1895.4371337890625,0.0,3470.403076171875,0.9039874076843262,1.0,0.0,3.0,1.0,0.0
