time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225420,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.9990000128746032,0.6340385675430298,0.5488385558128357,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.9355031251907348,0.4940963387489319,0.4686340689659118,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.8388863801956177,0.3589183986186981,0.2527398765087127,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.8051360249519348,0.3148815631866455,0.300674706697464,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.7166816592216492,0.2190473526716232,0.9989237785339355,285.3139953613281,284.95001220703125,299.8133239746094,288.3753356933594,298.18963623046875,297.271728515625,285.3135986328125,1.0,0.5805565118789673,0.484860897064209,0.484860897064209,1.0,1.0,-3.085627317428589,1.115916132926941,1.969711184501648,0.4183856248855591,0.9098610877990724,0.9098610877990724,0.0,176.39137268066406,199.0,40410.3125,0.0,2468.99853515625,1.0,281.2577819824219,283.89501953125,291.4541320800781,294.0527648925781,293.1499938964844,293.1499938964844,280.95001220703125,35496.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278942346572876,1.0,0.0,0.0,3.6652557849884033,3.6652798652648926,8.964000812738959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.5537109375,0.0,1546.423583984375,1895.4371337890625,0.0,3661.824462890625,0.9083425402641296,1.0,0.0,3.0,1.0,0.0
12225480,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.9990000128746032,0.6340385675430298,0.5488385558128357,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.9355031251907348,0.4940963387489319,0.4686340689659118,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.8388863801956177,0.3589183986186981,0.2527398765087127,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.8051360249519348,0.3148815631866455,0.300674706697464,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.7166816592216492,0.2190473526716232,0.9989237785339355,285.3139953613281,284.95001220703125,299.8133239746094,288.3753356933594,298.18963623046875,297.271728515625,285.3135986328125,1.0,0.5805565118789673,0.484860897064209,0.484860897064209,1.0,1.0,-3.085627317428589,1.115916132926941,1.969711184501648,0.4183856248855591,0.9098610877990724,0.9098610877990724,0.0,176.39137268066406,199.0,40410.3125,0.0,2468.99853515625,1.0,281.2577819824219,283.89501953125,291.4541320800781,294.0527648925781,293.1499938964844,293.1499938964844,280.95001220703125,35496.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278942346572876,1.0,0.0,0.0,3.6652557849884033,3.6652798652648926,8.964000812738959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.5537109375,0.0,1546.423583984375,1895.4371337890625,0.0,3661.824462890625,0.9083425402641296,1.0,0.0,3.0,1.0,0.0
12225540,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.9971712231636048,0.6229481101036072,0.5631845593452454,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.923758327960968,0.4961104094982147,0.4710979759693146,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.8294625878334045,0.3588917851448059,0.2531272172927856,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.7956241965293884,0.3153063356876373,0.3015931844711303,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.707740306854248,0.2185420989990234,0.9992528557777404,285.134033203125,284.95001220703125,299.8500061035156,288.3810729980469,298.1928405761719,297.2596130371094,285.1325988769531,1.0,0.5878525972366333,0.4831035733222961,0.4831035733222961,1.0,1.0,-3.107779264450073,1.1211652755737305,1.9866141080856323,0.4192126989364624,0.9108066558837892,0.9108066558837892,0.0,184.31753540039065,202.0,41618.25390625,0.0,2553.169189453125,1.0,280.95806884765625,283.6655578613281,291.4663391113281,294.16607666015625,293.1499938964844,293.1499938964844,280.6499938964844,35654.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485871195793152,1.0,0.0,0.0,3.678696155548096,3.678720474243164,9.029862440002034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.97509765625,0.0,1562.7222900390625,1895.4371337890625,0.0,3850.224853515625,0.9114511609077454,1.0,0.0,3.0,1.0,0.0
12225600,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.9971712231636048,0.6229481101036072,0.5631845593452454,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.923758327960968,0.4961104094982147,0.4710979759693146,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.8294625878334045,0.3588917851448059,0.2531272172927856,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.7956241965293884,0.3153063356876373,0.3015931844711303,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.707740306854248,0.2185420989990234,0.9992528557777404,285.134033203125,284.95001220703125,299.8500061035156,288.3810729980469,298.1928405761719,297.2596130371094,285.1325988769531,1.0,0.5878525972366333,0.4831035733222961,0.4831035733222961,1.0,1.0,-3.107779264450073,1.1211652755737305,1.9866141080856323,0.4192126989364624,0.9108066558837892,0.9108066558837892,0.0,184.31753540039065,202.0,41618.25390625,0.0,2553.169189453125,1.0,280.95806884765625,283.6655578613281,291.4663391113281,294.16607666015625,293.1499938964844,293.1499938964844,280.6499938964844,35654.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485871195793152,1.0,0.0,0.0,3.678696155548096,3.678720474243164,9.029862440002034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.97509765625,0.0,1562.7222900390625,1895.4371337890625,0.0,3850.224853515625,0.9114511609077454,1.0,0.0,3.0,1.0,0.0
12225660,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9756922125816344,0.6122317314147949,0.5536497831344604,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9027858376502992,0.4950076341629028,0.471201479434967,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8122007846832275,0.3558529019355774,0.2518357336521148,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7777954339981079,0.312686026096344,0.3002578318119049,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6896916627883911,0.2148462235927581,0.988207995891571,284.9112548828125,284.95001220703125,299.8866577148437,288.3873291015625,298.1763610839844,297.220703125,284.90850830078125,1.0,0.5907570719718933,0.481023758649826,0.481023758649826,1.0,1.0,-3.080097198486328,1.1056838035583496,1.974413275718689,0.410058856010437,0.9085102677345276,0.9085102677345276,0.0,195.86883544921875,205.0,42241.20703125,0.0,2560.908935546875,1.0,280.6579895019531,283.4034729003906,291.4465637207031,294.2012023925781,293.1499938964844,293.1499938964844,280.3500061035156,35896.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634036421775818,1.0,0.0,0.0,3.683454036712648,3.683478355407715,9.05323531696922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.11767578125,0.0,1569.923828125,1895.4371337890625,0.0,3982.86767578125,0.9126697182655334,1.0,0.0,3.0,1.0,0.0
12225720,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9756922125816344,0.6122317314147949,0.5536497831344604,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9027858376502992,0.4950076341629028,0.471201479434967,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8122007846832275,0.3558529019355774,0.2518357336521148,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7777954339981079,0.312686026096344,0.3002578318119049,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6896916627883911,0.2148462235927581,0.988207995891571,284.9112548828125,284.95001220703125,299.8866577148437,288.3873291015625,298.1763610839844,297.220703125,284.90850830078125,1.0,0.5907570719718933,0.481023758649826,0.481023758649826,1.0,1.0,-3.080097198486328,1.1056838035583496,1.974413275718689,0.410058856010437,0.9085102677345276,0.9085102677345276,0.0,195.86883544921875,205.0,42241.20703125,0.0,2560.908935546875,1.0,280.6579895019531,283.4034729003906,291.4465637207031,294.2012023925781,293.1499938964844,293.1499938964844,280.3500061035156,35896.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634036421775818,1.0,0.0,0.0,3.683454036712648,3.683478355407715,9.05323531696922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.11767578125,0.0,1569.923828125,1895.4371337890625,0.0,3982.86767578125,0.9126697182655334,1.0,0.0,3.0,1.0,0.0
12225780,296.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9591020941734314,0.6040972471237183,0.5464133024215698,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869812011719,0.8906093835830688,0.4942623078823089,0.4707889258861542,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.7999972105026245,0.3533073663711548,0.2502557933330536,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68756103515625,0.7661769986152649,0.3105008602142334,0.2984621524810791,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883544921875,0.6770399212837219,0.2116686850786209,0.9750649929046632,284.68707275390625,284.95001220703125,299.92333984375,288.3946533203125,298.1653137207031,297.19073486328125,284.6846618652344,1.0,0.5913848876953125,0.4789439141750335,0.4789439141750335,1.0,1.0,-3.0510380268096924,1.089671015739441,1.961367011070252,0.4003450274467468,0.903173804283142,0.903173804283142,0.0,203.4501190185547,208.0,42808.984375,0.0,2545.15478515625,1.0,280.35797119140625,283.1443786621094,291.42694091796875,294.2146911621094,293.1499938964844,293.1499938964844,280.04998779296875,36187.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723096489906312,1.0,0.0,0.0,3.677309513092041,3.677333831787109,9.02305657746183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.1416015625,0.0,1565.1795654296875,1895.4371337890625,0.0,4061.52392578125,0.9114893674850464,1.0,0.0,3.0,1.0,0.0
12225840,296.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9591020941734314,0.6040972471237183,0.5464133024215698,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869812011719,0.8906093835830688,0.4942623078823089,0.4707889258861542,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.7999972105026245,0.3533073663711548,0.2502557933330536,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68756103515625,0.7661769986152649,0.3105008602142334,0.2984621524810791,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883544921875,0.6770399212837219,0.2116686850786209,0.9750649929046632,284.68707275390625,284.95001220703125,299.92333984375,288.3946533203125,298.1653137207031,297.19073486328125,284.6846618652344,1.0,0.5913848876953125,0.4789439141750335,0.4789439141750335,1.0,1.0,-3.0510380268096924,1.089671015739441,1.961367011070252,0.4003450274467468,0.903173804283142,0.903173804283142,0.0,203.4501190185547,208.0,42808.984375,0.0,2545.15478515625,1.0,280.35797119140625,283.1443786621094,291.42694091796875,294.2146911621094,293.1499938964844,293.1499938964844,280.04998779296875,36187.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723096489906312,1.0,0.0,0.0,3.677309513092041,3.677333831787109,9.02305657746183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.1416015625,0.0,1565.1795654296875,1895.4371337890625,0.0,4061.52392578125,0.9114893674850464,1.0,0.0,3.0,1.0,0.0
12225900,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53466796875,0.9524263739585876,0.6003165245056152,0.5431777238845825,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5353698730469,0.8863911032676697,0.493971973657608,0.4706590473651886,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369567871094,0.7955016493797302,0.3521503806114197,0.2495449930429458,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.7620449662208557,0.3095183670520782,0.2976566255092621,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409545898437,0.6723495721817017,0.2102430015802383,0.9691322445869446,284.5357666015625,284.95001220703125,299.9416809082031,288.39874267578125,298.161376953125,297.1783142089844,284.52685546875,1.0,0.5913081765174866,0.4779040217399597,0.4779040217399597,1.0,1.0,-3.0380356311798096,1.0822829008102417,1.955752730369568,0.3957717716693878,0.8989400863647461,0.8989400863647461,0.0,206.1678924560547,208.0,43585.22265625,0.0,2534.65380859375,1.0,280.1006164550781,282.9579162597656,291.44708251953125,294.3287353515625,293.1499938964844,293.1499938964844,280.04998779296875,36355.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779084324836732,1.0,0.0,0.0,3.6700868606567374,3.670110940933228,8.98764596968249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.166015625,0.0,1558.3052978515625,1895.4371337890625,0.0,4110.51611328125,0.9099529385566713,1.0,0.0,3.0,1.0,0.0
12225960,296.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47906494140625,0.9460835456848145,0.5965718030929565,0.5398697853088379,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4792175292969,0.8826448321342468,0.4936725795269012,0.4704562723636627,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.47955322265625,0.7914326786994934,0.3510037362575531,0.2488036751747131,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.479736328125,0.7583543062210083,0.3085517585277557,0.2968280017375946,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804382324219,0.6681231260299683,0.2088663876056671,0.9633209705352784,284.47930908203125,284.95001220703125,299.9599914550781,288.403076171875,298.1592102050781,297.1665954589844,284.47723388671875,1.0,0.5910505652427673,0.4776597321033478,0.4776597321033478,1.0,1.0,-3.0249409675598145,1.076416015625,1.9485249519348145,0.3927478194236755,0.8951905965805054,0.8951905965805054,0.0,208.572982788086,211.0,43522.83984375,0.0,2522.412109375,1.0,280.05816650390625,282.90411376953125,291.4239196777344,294.2501525878906,293.1499938964844,293.1499938964844,280.3500061035156,36498.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788408279418944,1.0,0.0,0.0,3.659601449966431,3.659625768661499,8.936364679357212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.34375,0.0,1547.615234375,1895.4371337890625,0.0,4118.63916015625,0.9077402353286744,1.0,0.0,3.0,1.0,0.0
12226020,296.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.9376331567764282,0.5919017791748047,0.535071611404419,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.8786671757698059,0.4947862327098846,0.4711174368858337,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402893066406,0.7866212129592896,0.3502491414546966,0.248030737042427,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.7539815306663513,0.3078378140926361,0.2959141433238983,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.662658154964447,0.2071475088596344,0.9547091722488404,284.6404724121094,284.95001220703125,299.9966735839844,288.4125061035156,298.1666564941406,297.1604309082031,284.6421813964844,1.0,0.5906641483306885,0.4771711230278015,0.4771711230278015,1.0,1.0,-3.007570505142212,1.0684548616409302,1.939115524291992,0.3883172571659088,0.8923640251159668,0.8923640251159668,0.0,211.5574188232422,214.0,42259.828125,0.0,2505.238525390625,1.0,280.3421630859375,283.1126403808594,291.3462219238281,294.0213928222656,293.1499938964844,293.1499938964844,280.6499938964844,36445.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612510204315186,1.0,0.0,0.0,3.642247676849365,3.6422715187072754,8.851812935972703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.07568359375,0.0,1527.8851318359375,1895.4371337890625,0.0,3963.729736328125,0.903859317302704,1.0,0.0,3.0,1.0,0.0
12226080,296.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.9376331567764282,0.5919017791748047,0.535071611404419,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.8786671757698059,0.4947862327098846,0.4711174368858337,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402893066406,0.7866212129592896,0.3502491414546966,0.248030737042427,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.7539815306663513,0.3078378140926361,0.2959141433238983,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.662658154964447,0.2071475088596344,0.9547091722488404,284.6404724121094,284.95001220703125,299.9966735839844,288.4125061035156,298.1666564941406,297.1604309082031,284.6421813964844,1.0,0.5906641483306885,0.4771711230278015,0.4771711230278015,1.0,1.0,-3.007570505142212,1.0684548616409302,1.939115524291992,0.3883172571659088,0.8923640251159668,0.8923640251159668,0.0,211.5574188232422,214.0,42259.828125,0.0,2505.238525390625,1.0,280.3421630859375,283.1126403808594,291.3462219238281,294.0213928222656,293.1499938964844,293.1499938964844,280.6499938964844,36445.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612510204315186,1.0,0.0,0.0,3.642247676849365,3.6422715187072754,8.851812935972703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.07568359375,0.0,1527.8851318359375,1895.4371337890625,0.0,3963.729736328125,0.903859317302704,1.0,0.0,3.0,1.0,0.0
12226140,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.933652639389038,0.5893081426620483,0.5324714183807373,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.878279983997345,0.497484803199768,0.4734025597572326,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7853321433067322,0.3509750962257385,0.2483651787042617,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7527469992637634,0.3083783686161041,0.2962301969528198,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.6604886054992676,0.2066285610198974,0.951473593711853,284.8403015136719,284.95001220703125,300.0333251953125,288.4229736328125,298.1846008300781,297.1697082519531,284.84197998046875,1.0,0.5911211967468262,0.4766825437545776,0.4766825437545776,1.0,1.0,-3.0040721893310547,1.0660582780838013,1.9380139112472528,0.3864259123802185,0.8925403952598572,0.8925403952598572,0.0,212.98097229003903,217.0,41314.32421875,0.0,2506.0224609375,1.0,280.6416931152344,283.3568420410156,291.3493347167969,293.9413452148437,293.1499938964844,293.1499938964844,280.95001220703125,36256.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430313110351562,1.0,0.0,0.0,3.6319634914398193,3.6319873332977295,8.801895887700084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.3125,0.0,1515.10400390625,1895.4371337890625,0.0,3799.97119140625,0.9014427065849304,1.0,0.0,3.0,1.0,0.0
12226200,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.933652639389038,0.5893081426620483,0.5324714183807373,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.878279983997345,0.497484803199768,0.4734025597572326,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7853321433067322,0.3509750962257385,0.2483651787042617,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7527469992637634,0.3083783686161041,0.2962301969528198,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.6604886054992676,0.2066285610198974,0.951473593711853,284.8403015136719,284.95001220703125,300.0333251953125,288.4229736328125,298.1846008300781,297.1697082519531,284.84197998046875,1.0,0.5911211967468262,0.4766825437545776,0.4766825437545776,1.0,1.0,-3.0040721893310547,1.0660582780838013,1.9380139112472528,0.3864259123802185,0.8925403952598572,0.8925403952598572,0.0,212.98097229003903,217.0,41314.32421875,0.0,2506.0224609375,1.0,280.6416931152344,283.3568420410156,291.3493347167969,293.9413452148437,293.1499938964844,293.1499938964844,280.95001220703125,36256.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430313110351562,1.0,0.0,0.0,3.6319634914398193,3.6319873332977295,8.801895887700084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.3125,0.0,1515.10400390625,1895.4371337890625,0.0,3799.97119140625,0.9014427065849304,1.0,0.0,3.0,1.0,0.0
12226260,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9316173791885376,0.5880272388458252,0.5311465859413147,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8788169026374817,0.5001320838928223,0.4757404625415802,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7852259278297424,0.3520935475826263,0.2490446865558624,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7526060342788696,0.3093009293079376,0.2969856858253479,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.6597987413406372,0.2067629396915435,0.951547920703888,285.0290222167969,284.95001220703125,300.0611877441406,288.4316101074219,298.20123291015625,297.1817932128906,285.0328063964844,1.0,0.5920762419700623,0.4760544300079345,0.4760544300079345,1.0,1.0,-3.0070979595184326,1.0659996271133425,1.9410982131958008,0.3855173885822296,0.8949910998344421,0.8949910998344421,0.0,213.9015655517578,217.0,40480.07421875,0.0,2516.407958984375,1.0,280.92987060546875,283.5868225097656,291.3538818359375,293.8697814941406,293.1499938964844,293.1499938964844,280.95001220703125,36048.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299190640449524,1.0,0.0,0.0,3.6305007934570312,3.630524635314941,8.79480808180233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.48095703125,0.0,1511.941650390625,1895.4371337890625,0.0,3680.39892578125,0.9009883403778076,1.0,0.0,3.0,1.0,0.0
12226320,296.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9311179518699646,0.5876349806785583,0.5308494567871094,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8790985941886902,0.5010031461715698,0.4765793979167938,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7853121757507324,0.352486103773117,0.2493287473917007,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7526703476905823,0.309634655714035,0.2973076999187469,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.659713089466095,0.2068605870008468,0.9519664645195008,285.0450439453125,284.95001220703125,300.07000732421875,288.4344482421875,298.2066345214844,297.18585205078125,285.046875,1.0,0.5924866795539856,0.4758560955524444,0.4758560955524444,1.0,1.0,-3.0089802742004395,1.066342830657959,1.94263756275177,0.3854020535945892,0.8954862356185913,0.8954862356185913,0.0,214.18687438964844,220.0,40484.00390625,0.0,2521.398681640625,1.0,280.94158935546875,283.6028747558594,291.37664794921875,293.91168212890625,293.1499938964844,293.1499938964844,281.25,36006.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928649127483368,1.0,0.0,0.0,3.630977153778076,3.6310009956359854,8.797116493042267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.7177734375,0.0,1512.155517578125,1895.4371337890625,0.0,3668.75244140625,0.9010525941848756,1.0,0.0,3.0,1.0,0.0
12226380,296.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.9289113283157348,0.5865188837051392,0.5297808051109314,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.880185604095459,0.5050014853477478,0.4802685976028442,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500305175781,0.7856463193893433,0.3544616997241974,0.2506588697433471,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.7529343366622925,0.311322808265686,0.2988471090793609,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.6594671607017517,0.2075567096471786,0.9548156261444092,285.2502746582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2306213378906,297.20477294921875,285.2520751953125,1.0,0.5946148633956909,0.4750296473503113,0.4750296473503113,1.0,1.0,-3.019000291824341,1.068637132644653,1.9503631591796875,0.38527712225914,0.9011748433113098,0.9011748433113098,0.0,215.6394500732422,223.0,39729.93359375,0.0,2547.71533203125,1.0,281.2416381835937,283.84674072265625,291.4033508300781,293.8917236328125,293.1499938964844,293.1499938964844,280.95001220703125,35729.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172644019126892,1.0,0.0,0.0,3.640316963195801,3.64034104347229,8.842431498123915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.7236328125,0.0,1520.4052734375,1895.4371337890625,0.0,3563.8916015625,0.9029496908187866,1.0,0.0,3.0,1.0,0.0
12226440,296.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.9289113283157348,0.5865188837051392,0.5297808051109314,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.880185604095459,0.5050014853477478,0.4802685976028442,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500305175781,0.7856463193893433,0.3544616997241974,0.2506588697433471,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.7529343366622925,0.311322808265686,0.2988471090793609,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.6594671607017517,0.2075567096471786,0.9548156261444092,285.2502746582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2306213378906,297.20477294921875,285.2520751953125,1.0,0.5946148633956909,0.4750296473503113,0.4750296473503113,1.0,1.0,-3.019000291824341,1.068637132644653,1.9503631591796875,0.38527712225914,0.9011748433113098,0.9011748433113098,0.0,215.6394500732422,223.0,39729.93359375,0.0,2547.71533203125,1.0,281.2416381835937,283.84674072265625,291.4033508300781,293.8917236328125,293.1499938964844,293.1499938964844,280.95001220703125,35729.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172644019126892,1.0,0.0,0.0,3.640316963195801,3.64034104347229,8.842431498123915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.7236328125,0.0,1520.4052734375,1895.4371337890625,0.0,3563.8916015625,0.9029496908187866,1.0,0.0,3.0,1.0,0.0
12226500,296.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.9272146821022034,0.5851503014564514,0.5290669798851013,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.8802899718284607,0.5065429210662842,0.4820446074008941,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7854316830635071,0.355083167552948,0.2512974739074707,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.7527437806129456,0.3119018673896789,0.2996127307415008,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.6591005921363831,0.2077534198760986,0.9564557075500488,285.12481689453125,284.95001220703125,300.125,288.4534606933594,298.23956298828125,297.2095642089844,285.1169738769531,1.0,0.5958466529846191,0.4746164083480835,0.4746164083480835,1.0,1.0,-3.023943424224853,1.069742202758789,1.954201340675354,0.3852898478507995,0.9011499881744384,0.9011499881744384,0.0,216.7161865234375,223.0,40604.390625,0.0,2562.60546875,1.0,280.998779296875,283.6793212890625,291.4996032714844,294.14013671875,293.1499938964844,293.1499938964844,280.95001220703125,35764.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926580250263214,1.0,0.0,0.0,3.645120620727539,3.645144462585449,8.865782774591935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.69384765625,0.0,1525.98681640625,1895.4371337890625,0.0,3649.75634765625,0.9039905667304992,1.0,0.0,3.0,1.0,0.0
12226560,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9238436818122864,0.5830241441726685,0.5274869203567505,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8791356682777405,0.507544755935669,0.4832522273063659,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7840325236320496,0.3552425801753998,0.2515864670276642,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7515290975570679,0.3121048808097839,0.3000165820121765,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.6577750444412231,0.2076516449451446,0.956892192363739,285.0779113769531,284.95001220703125,300.1433410644531,288.46026611328125,298.244384765625,297.2089233398437,285.0765380859375,1.0,0.5969383120536804,0.4739820063114166,0.4739820063114166,1.0,1.0,-3.024860382080078,1.068795919418335,1.9560644626617432,0.384158581495285,0.901489555835724,0.901489555835724,0.0,218.44485473632807,226.0,40724.2578125,0.0,2573.26318359375,1.0,280.9578857421875,283.629150390625,291.5152893066406,294.1400451660156,293.1499938964844,293.1499938964844,280.6499938964844,35814.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330291152000428,1.0,0.0,0.0,3.648025989532471,3.648049831390381,8.879921438165184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.6669921875,0.0,1529.5853271484375,1895.4371337890625,0.0,3708.87451171875,0.9047006964683532,1.0,0.0,3.0,1.0,0.0
12226620,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9152175784111024,0.5777326822280884,0.5232365131378174,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8752054572105408,0.5086141228675842,0.4847128391265869,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7796748876571655,0.3547655940055847,0.2515624165534973,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7477208971977234,0.3117975294589996,0.3001219630241394,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6537172794342041,0.2068134993314743,0.9549145102500916,284.87774658203125,284.95001220703125,300.17999267578125,288.4745483398437,298.2482604980469,297.19940185546875,284.87603759765625,1.0,0.5986167192459106,0.4727132022380829,0.4727132022380829,1.0,1.0,-3.019236326217652,1.0638644695281982,1.955371975898743,0.3804479539394378,0.8988805413246155,0.8988805413246155,0.0,222.63528442382807,229.0,41596.3359375,0.0,2584.199462890625,1.0,280.6582336425781,283.3867492675781,291.5364990234375,294.2393798828125,293.1499938964844,293.1499938964844,280.95001220703125,36011.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489896297454834,1.0,0.0,0.0,3.6482901573181152,3.6483139991760254,8.881207236299815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.9951171875,0.0,1531.35595703125,1895.4371337890625,0.0,3853.85498046875,0.9048863053321838,1.0,0.0,3.0,1.0,0.0
12226680,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9152175784111024,0.5777326822280884,0.5232365131378174,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8752054572105408,0.5086141228675842,0.4847128391265869,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7796748876571655,0.3547655940055847,0.2515624165534973,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7477208971977234,0.3117975294589996,0.3001219630241394,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6537172794342041,0.2068134993314743,0.9549145102500916,284.87774658203125,284.95001220703125,300.17999267578125,288.4745483398437,298.2482604980469,297.19940185546875,284.87603759765625,1.0,0.5986167192459106,0.4727132022380829,0.4727132022380829,1.0,1.0,-3.019236326217652,1.0638644695281982,1.955371975898743,0.3804479539394378,0.8988805413246155,0.8988805413246155,0.0,222.63528442382807,229.0,41596.3359375,0.0,2584.199462890625,1.0,280.6582336425781,283.3867492675781,291.5364990234375,294.2393798828125,293.1499938964844,293.1499938964844,280.95001220703125,36011.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489896297454834,1.0,0.0,0.0,3.6482901573181152,3.6483139991760254,8.881207236299815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.9951171875,0.0,1531.35595703125,1895.4371337890625,0.0,3853.85498046875,0.9048863053321838,1.0,0.0,3.0,1.0,0.0
12226740,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9086598753929138,0.5745461583137512,0.519856870174408,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8724810481071472,0.5107391476631165,0.4864202439785003,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7764416933059692,0.3552092611789703,0.2516959309577942,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7448126077651978,0.3120834529399872,0.3002585768699646,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6503570079803467,0.2062964588403701,0.9523597359657288,285.0513000488281,284.95001220703125,300.2166748046875,288.48974609375,298.2586975097656,297.1999816894531,285.0526428222656,1.0,0.5999872088432312,0.4714443981647491,0.4714443981647491,1.0,1.0,-3.01446795463562,1.059291124343872,1.955176830291748,0.3766458630561828,0.9016348123550416,0.9016348123550416,0.0,226.00184631347656,232.0,40685.4765625,0.0,2592.494140625,1.0,280.9421691894531,283.6021728515625,291.45037841796875,294.0269775390625,293.1499938964844,293.1499938964844,280.6499938964844,35884.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366833567619324,1.0,0.0,0.0,3.65175199508667,3.651776075363159,8.898070404939062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.23486328125,0.0,1534.2557373046875,1895.4371337890625,0.0,3742.24462890625,0.9056013226509094,1.0,0.0,3.0,1.0,0.0
12226800,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9086598753929138,0.5745461583137512,0.519856870174408,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8724810481071472,0.5107391476631165,0.4864202439785003,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7764416933059692,0.3552092611789703,0.2516959309577942,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7448126077651978,0.3120834529399872,0.3002585768699646,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6503570079803467,0.2062964588403701,0.9523597359657288,285.0513000488281,284.95001220703125,300.2166748046875,288.48974609375,298.2586975097656,297.1999816894531,285.0526428222656,1.0,0.5999872088432312,0.4714443981647491,0.4714443981647491,1.0,1.0,-3.01446795463562,1.059291124343872,1.955176830291748,0.3766458630561828,0.9016348123550416,0.9016348123550416,0.0,226.00184631347656,232.0,40685.4765625,0.0,2592.494140625,1.0,280.9421691894531,283.6021728515625,291.45037841796875,294.0269775390625,293.1499938964844,293.1499938964844,280.6499938964844,35884.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366833567619324,1.0,0.0,0.0,3.65175199508667,3.651776075363159,8.898070404939062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.23486328125,0.0,1534.2557373046875,1895.4371337890625,0.0,3742.24462890625,0.9056013226509094,1.0,0.0,3.0,1.0,0.0
12226860,296.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9031351208686828,0.5703754425048828,0.5167697072029114,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8703857064247131,0.5123394131660461,0.4883792996406555,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7738867402076721,0.3553197681903839,0.2520581185817718,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7424726486206055,0.312102347612381,0.3006099164485931,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6476062536239624,0.2056594789028167,0.9507784247398376,284.8727111816406,284.95001220703125,300.2533264160156,288.5057983398437,298.26715087890625,297.1965637207031,284.8712463378906,1.0,0.6014609932899475,0.4705116152763366,0.4705116152763366,1.0,1.0,-3.0120768547058105,1.0563308000564575,1.955746054649353,0.3741644024848938,0.8991610407829285,0.8991610407829285,0.0,229.1070709228516,235.0,41561.81640625,0.0,2603.91455078125,1.0,280.6578063964844,283.3816223144531,291.5344543457031,294.2166442871094,293.1499938964844,293.1499938964844,280.95001220703125,36042.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461175203323364,1.0,0.0,0.0,3.651044845581055,3.651068925857544,8.89462455688772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.03759765625,0.0,1534.6475830078125,1895.4371337890625,0.0,3827.919189453125,0.9055265188217164,1.0,0.0,3.0,1.0,0.0
12226920,296.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9031351208686828,0.5703754425048828,0.5167697072029114,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8703857064247131,0.5123394131660461,0.4883792996406555,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7738867402076721,0.3553197681903839,0.2520581185817718,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7424726486206055,0.312102347612381,0.3006099164485931,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6476062536239624,0.2056594789028167,0.9507784247398376,284.8727111816406,284.95001220703125,300.2533264160156,288.5057983398437,298.26715087890625,297.1965637207031,284.8712463378906,1.0,0.6014609932899475,0.4705116152763366,0.4705116152763366,1.0,1.0,-3.0120768547058105,1.0563308000564575,1.955746054649353,0.3741644024848938,0.8991610407829285,0.8991610407829285,0.0,229.1070709228516,235.0,41561.81640625,0.0,2603.91455078125,1.0,280.6578063964844,283.3816223144531,291.5344543457031,294.2166442871094,293.1499938964844,293.1499938964844,280.95001220703125,36042.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461175203323364,1.0,0.0,0.0,3.651044845581055,3.651068925857544,8.89462455688772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.03759765625,0.0,1534.6475830078125,1895.4371337890625,0.0,3827.919189453125,0.9055265188217164,1.0,0.0,3.0,1.0,0.0
12226980,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8981769680976868,0.5675914287567139,0.5138364434242249,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8685306906700134,0.5146731734275818,0.4903191030025482,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7715917825698853,0.3560953736305237,0.2524436116218567,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7403213381767273,0.312569797039032,0.3009271919727325,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.6450163125991821,0.2053132355213165,0.9489538073539734,285.0498352050781,284.95001220703125,300.2900085449219,288.522705078125,298.2799987792969,297.1997985839844,285.0513000488281,1.0,0.6028432250022888,0.4695788323879242,0.4695788323879242,1.0,1.0,-3.009523630142212,1.0533443689346311,1.95617938041687,0.3714691996574402,0.901923418045044,0.901923418045044,0.0,232.0177459716797,238.0,40679.26171875,0.0,2614.0234375,1.0,280.94219970703125,283.6001281738281,291.4792175292969,294.0489807128906,293.1499938964844,293.1499938964844,280.6499938964844,35901.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933519184589386,1.0,0.0,0.0,3.6538589000701904,3.65388298034668,8.908341442293022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.10009765625,0.0,1536.73046875,1895.4371337890625,0.0,3713.35546875,0.9060862064361572,1.0,0.0,3.0,1.0,0.0
12227040,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8981769680976868,0.5675914287567139,0.5138364434242249,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8685306906700134,0.5146731734275818,0.4903191030025482,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7715917825698853,0.3560953736305237,0.2524436116218567,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7403213381767273,0.312569797039032,0.3009271919727325,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.6450163125991821,0.2053132355213165,0.9489538073539734,285.0498352050781,284.95001220703125,300.2900085449219,288.522705078125,298.2799987792969,297.1997985839844,285.0513000488281,1.0,0.6028432250022888,0.4695788323879242,0.4695788323879242,1.0,1.0,-3.009523630142212,1.0533443689346311,1.95617938041687,0.3714691996574402,0.901923418045044,0.901923418045044,0.0,232.0177459716797,238.0,40679.26171875,0.0,2614.0234375,1.0,280.94219970703125,283.6001281738281,291.4792175292969,294.0489807128906,293.1499938964844,293.1499938964844,280.6499938964844,35901.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933519184589386,1.0,0.0,0.0,3.6538589000701904,3.65388298034668,8.908341442293022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.10009765625,0.0,1536.73046875,1895.4371337890625,0.0,3713.35546875,0.9060862064361572,1.0,0.0,3.0,1.0,0.0
12227100,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.896257221698761,0.5659204125404358,0.5127397179603577,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8680757880210876,0.5157178640365601,0.491558700799942,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.770926296710968,0.3564262688159942,0.2528296411037445,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7396503686904907,0.3127666115760803,0.3012835681438446,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.6441320180892944,0.2051567584276199,0.9488309621810912,284.9208984375,284.95001220703125,300.3083190917969,288.5314636230469,298.28594970703125,297.2006530761719,284.9128112792969,1.0,0.6036701798439026,0.4691124558448791,0.4691124558448791,1.0,1.0,-3.010443925857544,1.0527122020721436,1.9577317237854004,0.3705981969833374,0.9005025625228882,0.9005025625228882,0.0,233.2682037353516,238.0,41496.90234375,0.0,2622.2001953125,1.0,280.6985778808594,283.4306335449219,291.5598449707031,294.2675476074219,293.1499938964844,293.1499938964844,280.6499938964844,35973.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400487542152404,1.0,0.0,0.0,3.654509544372559,3.654533624649048,8.911513873499644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.53369140625,0.0,1537.99365234375,1895.4371337890625,0.0,3772.887939453125,0.9062267541885376,1.0,0.0,3.0,1.0,0.0
12227160,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8933696150779724,0.5636562705039978,0.5109730362892151,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8668255805969238,0.5163416862487793,0.492360919713974,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.769523561000824,0.3564158976078033,0.2529625296592712,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7383553981781006,0.3126848340034485,0.301378071308136,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6426916718482971,0.2047923654317855,0.9479094743728638,284.8727722167969,284.95001220703125,300.32666015625,288.5404357910156,298.28912353515625,297.1974792480469,284.8713684082031,1.0,0.6043887734413147,0.4686298668384552,0.4686298668384552,1.0,1.0,-3.008455276489258,1.0508897304534912,1.957565426826477,0.3692047297954559,0.8994625210762024,0.8994625210762024,0.0,234.9735107421875,241.0,41571.890625,0.0,2627.1611328125,1.0,280.6576843261719,283.3807067871094,291.5724792480469,294.2538452148437,293.1499938964844,293.1499938964844,280.95001220703125,36051.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438472986221312,1.0,0.0,0.0,3.65280556678772,3.652829647064209,8.903206207833136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.37890625,0.0,1536.677001953125,1895.4371337890625,0.0,3807.368408203125,0.9059278964996338,1.0,0.0,3.0,1.0,0.0
12227220,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8887402415275574,0.5610413551330566,0.5081984400749207,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8651742935180664,0.5186977982521057,0.4943241775035858,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7675366401672363,0.3573550581932068,0.2534650862216949,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7364200353622437,0.3132089376449585,0.3017524480819702,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.6403756737709045,0.2045257538557052,0.9464642405509948,285.05133056640625,284.95001220703125,300.36334228515625,288.5589294433594,298.3022155761719,297.2013244628906,285.0528259277344,1.0,0.6058546304702759,0.4676646888256073,0.4676646888256073,1.0,1.0,-3.006786584854126,1.048173904418945,1.9586126804351809,0.3665863871574402,0.9022552371025084,0.9022552371025084,0.0,237.85206604003903,244.0,40701.00390625,0.0,2638.761962890625,1.0,280.94219970703125,283.600341796875,291.5184936523437,294.08966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35905.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318900108337402,1.0,0.0,0.0,3.655468702316284,3.655492782592773,8.916192655306077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.78564453125,0.0,1538.5546875,1895.4371337890625,0.0,3698.453125,0.9064497947692872,1.0,0.0,3.0,1.0,0.0
