time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227280,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8887402415275574,0.5610413551330566,0.5081984400749207,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8651742935180664,0.5186977982521057,0.4943241775035858,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7675366401672363,0.3573550581932068,0.2534650862216949,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7364200353622437,0.3132089376449585,0.3017524480819702,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.6403756737709045,0.2045257538557052,0.9464642405509948,285.05133056640625,284.95001220703125,300.36334228515625,288.5589294433594,298.3022155761719,297.2013244628906,285.0528259277344,1.0,0.6058546304702759,0.4676646888256073,0.4676646888256073,1.0,1.0,-3.006786584854126,1.048173904418945,1.9586126804351809,0.3665863871574402,0.9022552371025084,0.9022552371025084,0.0,237.85206604003903,244.0,40701.00390625,0.0,2638.761962890625,1.0,280.94219970703125,283.600341796875,291.5184936523437,294.08966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35905.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318900108337402,1.0,0.0,0.0,3.655468702316284,3.655492782592773,8.916192655306077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.78564453125,0.0,1538.5546875,1895.4371337890625,0.0,3698.453125,0.9064497947692872,1.0,0.0,3.0,1.0,0.0
12227340,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8842029571533203,0.5572705268859863,0.5054773092269897,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.863603413105011,0.5203600525856018,0.4963655173778534,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7657048106193542,0.3578130006790161,0.2540823519229889,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7346056699752808,0.3133595883846283,0.3022401034832001,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6382535099983215,0.204064130783081,0.9456978440284728,284.87518310546875,284.95001220703125,300.3999938964844,288.5782165527344,298.3113708496094,297.1992492675781,284.8738098144531,1.0,0.6074780225753784,0.466699481010437,0.466699481010437,1.0,1.0,-3.006385326385498,1.0459340810775757,1.9604512453079224,0.364390105009079,0.8998314738273621,0.8998314738273621,0.0,240.8156890869141,247.0,41602.0,0.0,2653.197021484375,1.0,280.65777587890625,283.3816223144531,291.6117553710937,294.2953186035156,293.1499938964844,293.1499938964844,280.3500061035156,36051.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425346851348876,1.0,0.0,0.0,3.6543996334075928,3.654423713684082,8.910978408493975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.09423828125,0.0,1538.454833984375,1895.4371337890625,0.0,3795.466796875,0.9062848687171936,1.0,0.0,3.0,1.0,0.0
12227400,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8842029571533203,0.5572705268859863,0.5054773092269897,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.863603413105011,0.5203600525856018,0.4963655173778534,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7657048106193542,0.3578130006790161,0.2540823519229889,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7346056699752808,0.3133595883846283,0.3022401034832001,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6382535099983215,0.204064130783081,0.9456978440284728,284.87518310546875,284.95001220703125,300.3999938964844,288.5782165527344,298.3113708496094,297.1992492675781,284.8738098144531,1.0,0.6074780225753784,0.466699481010437,0.466699481010437,1.0,1.0,-3.006385326385498,1.0459340810775757,1.9604512453079224,0.364390105009079,0.8998314738273621,0.8998314738273621,0.0,240.8156890869141,247.0,41602.0,0.0,2653.197021484375,1.0,280.65777587890625,283.3816223144531,291.6117553710937,294.2953186035156,293.1499938964844,293.1499938964844,280.3500061035156,36051.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425346851348876,1.0,0.0,0.0,3.6543996334075928,3.654423713684082,8.910978408493975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.09423828125,0.0,1538.454833984375,1895.4371337890625,0.0,3795.466796875,0.9062848687171936,1.0,0.0,3.0,1.0,0.0
12227460,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68414306640625,0.8788045048713684,0.5529308319091797,0.502009391784668,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.8608930110931396,0.5208014845848083,0.4971552789211273,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.7628686428070068,0.3574334979057312,0.2540615797042846,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849670410156,0.7319505214691162,0.3128244876861572,0.3020441830158233,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.6354231238365173,0.2031488418579101,0.9429198503494264,284.6844177246094,284.95001220703125,300.4307861328125,288.594970703125,298.3134155273437,297.1893310546875,284.68170166015625,1.0,0.6084775328636169,0.4659229516983032,0.4659229516983032,1.0,1.0,-2.99957275390625,1.041561245918274,1.958011507987976,0.3614771664142608,0.8952239751815796,0.8952239751815796,0.0,244.06431579589844,247.0,42419.62890625,0.0,2656.79052734375,1.0,280.3647766113281,283.15069580078125,291.6499328613281,294.4136657714844,293.1499938964844,293.1499938964844,280.3500061035156,36261.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541831612586976,1.0,0.0,0.0,3.646539211273194,3.6465632915496826,8.872685839378391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.9306640625,0.0,1531.2796630859375,1895.4371337890625,0.0,3900.568115234375,0.9046577215194702,1.0,0.0,3.0,1.0,0.0
12227520,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759338378906,0.8776848912239075,0.5521025061607361,0.501266360282898,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67596435546875,0.8602887988090515,0.5208575129508972,0.4972269535064697,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.7622450590133667,0.3573397994041443,0.2540112137794494,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764221191406,0.7313677668571472,0.3126954436302185,0.3019500076770782,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.634807288646698,0.2029449641704559,0.9421637058258056,284.67608642578125,284.95001220703125,300.4366760253906,288.5982360839844,298.31365966796875,297.187255859375,284.6744689941406,1.0,0.6086193919181824,0.4657750427722931,0.4657750427722931,1.0,1.0,-2.997683048248291,1.0404962301254272,1.957186818122864,0.3608074188232422,0.8945367932319641,0.8945367932319641,0.0,244.71987915039065,250.0,42409.99609375,0.0,2656.527587890625,1.0,280.3582458496094,283.1426086425781,291.6421813964844,294.3944396972656,293.1499938964844,293.1499938964844,280.6499938964844,36286.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546676874160768,1.0,0.0,0.0,3.644486904144287,3.644510984420776,8.862700724421302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.87744140625,0.0,1529.183349609375,1895.4371337890625,0.0,3904.91357421875,0.9042234420776368,1.0,0.0,3.0,1.0,0.0
12227580,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8727720379829407,0.5490890145301819,0.4980292320251465,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8581656217575073,0.5225972533226013,0.4985219240188598,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7599213123321533,0.3579480051994324,0.2542288601398468,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.729019284248352,0.3127760887145996,0.3018520176410675,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6320884823799133,0.2022943198680877,0.9388285875320436,284.8541259765625,284.95001220703125,300.47332763671875,288.61895751953125,298.3240051269531,297.1873474121094,284.8556213378906,1.0,0.609626054763794,0.4648506045341491,0.4648506045341491,1.0,1.0,-2.9914703369140625,1.0360665321350098,1.9554039239883425,0.3574340343475342,0.8946883678436279,0.8946883678436279,0.0,247.7537078857422,253.0,41469.77734375,0.0,2660.157958984375,1.0,280.6421203613281,283.3638610839844,291.5710754394531,294.1942749023437,293.1499938964844,293.1499938964844,280.95001220703125,36171.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407232999801636,1.0,0.0,0.0,3.6372320652008057,3.637255907058716,8.827450415083149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.20263671875,0.0,1520.2867431640625,1895.4371337890625,0.0,3779.019775390625,0.9025537967681884,1.0,0.0,3.0,1.0,0.0
12227640,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8727720379829407,0.5490890145301819,0.4980292320251465,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8581656217575073,0.5225972533226013,0.4985219240188598,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7599213123321533,0.3579480051994324,0.2542288601398468,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.729019284248352,0.3127760887145996,0.3018520176410675,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6320884823799133,0.2022943198680877,0.9388285875320436,284.8541259765625,284.95001220703125,300.47332763671875,288.61895751953125,298.3240051269531,297.1873474121094,284.8556213378906,1.0,0.609626054763794,0.4648506045341491,0.4648506045341491,1.0,1.0,-2.9914703369140625,1.0360665321350098,1.9554039239883425,0.3574340343475342,0.8946883678436279,0.8946883678436279,0.0,247.7537078857422,253.0,41469.77734375,0.0,2660.157958984375,1.0,280.6421203613281,283.3638610839844,291.5710754394531,294.1942749023437,293.1499938964844,293.1499938964844,280.95001220703125,36171.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407232999801636,1.0,0.0,0.0,3.6372320652008057,3.637255907058716,8.827450415083149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.20263671875,0.0,1520.2867431640625,1895.4371337890625,0.0,3779.019775390625,0.9025537967681884,1.0,0.0,3.0,1.0,0.0
12227700,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8713594079017639,0.5483200550079346,0.4971463084220886,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8579820394515991,0.5240250825881958,0.4997114241123199,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7596203684806824,0.3587559163570404,0.2546946406364441,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7285752892494202,0.3132181167602539,0.3021717965602875,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6314194798469543,0.2022983878850937,0.9385048151016236,285.0027160644531,284.95001220703125,300.4916687011719,288.62957763671875,298.3327331542969,297.1925354003906,285.01171875,1.0,0.61034095287323,0.464388370513916,0.464388370513916,1.0,1.0,-2.9923887252807617,1.0354374647140503,1.956951260566712,0.3564561009407043,0.8964768648147583,0.8964768648147583,0.0,248.7841033935547,253.0,40678.77734375,0.0,2667.1845703125,1.0,280.8984375,283.5523986816406,291.5443725585937,294.05389404296875,293.1499938964844,293.1499938964844,280.95001220703125,36053.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302197098731996,1.0,0.0,0.0,3.636460065841675,3.636483907699585,8.823703865346033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.71630859375,0.0,1518.5584716796875,1895.4371337890625,0.0,3683.155029296875,0.902340829372406,1.0,0.0,3.0,1.0,0.0
12227760,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.870505690574646,0.5478608012199402,0.4966988563537597,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8582811951637268,0.5257222652435303,0.5012516975402832,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7598003149032593,0.3598155677318573,0.2553924024105072,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7285487055778503,0.3138755559921264,0.302745521068573,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6311633586883545,0.2024990767240524,0.9391804933547974,285.0582275390625,284.95001220703125,300.510009765625,288.640380859375,298.3433837890625,297.20025634765625,285.0600891113281,1.0,0.6112569570541382,0.4639986753463745,0.4639986753463745,1.0,1.0,-2.996038913726806,1.0360299348831177,1.960008978843689,0.3561024665832519,0.8978004455566406,0.8978004455566406,0.0,249.589111328125,256.0,40647.24609375,0.0,2678.30615234375,1.0,280.9417724609375,283.6084289550781,291.5790405273437,294.1293334960937,293.1499938964844,293.1499938964844,281.25,35951.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249585270881652,1.0,0.0,0.0,3.6383092403411865,3.6383330821990967,8.832680009618343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.1005859375,0.0,1519.8382568359375,1895.4371337890625,0.0,3634.8466796875,0.9026497602462769,1.0,0.0,3.0,1.0,0.0
12227820,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.265380859375,0.8691335320472717,0.5474059581756592,0.4961949288845062,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2653503417969,0.8591999411582947,0.5295441150665283,0.5047433376312256,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.760535478591919,0.362351506948471,0.2570898234844208,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7288424372673035,0.3155621588230133,0.3042609691619873,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640991210937,0.631086528301239,0.2032658904790878,0.9422817826271056,285.26519775390625,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.218505859375,285.2671203613281,1.0,0.6135671734809875,0.4632192254066467,0.4632192254066467,1.0,1.0,-3.0072147846221924,1.0387473106384275,1.9684675931930544,0.3561094105243683,0.9036986827850342,0.9036986827850342,0.0,251.2472076416016,259.0,39919.4453125,0.0,2708.35693359375,1.0,281.24169921875,283.8529052734375,291.6123352050781,294.1121520996094,293.1499938964844,293.1499938964844,280.95001220703125,35691.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120559692382812,1.0,0.0,0.0,3.649079561233521,3.649103403091431,8.885050988283183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.0546875,0.0,1529.8358154296875,1895.4371337890625,0.0,3515.674072265625,0.9048818945884703,1.0,0.0,3.0,1.0,0.0
12227880,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.265380859375,0.8691335320472717,0.5474059581756592,0.4961949288845062,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2653503417969,0.8591999411582947,0.5295441150665283,0.5047433376312256,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.760535478591919,0.362351506948471,0.2570898234844208,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7288424372673035,0.3155621588230133,0.3042609691619873,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640991210937,0.631086528301239,0.2032658904790878,0.9422817826271056,285.26519775390625,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.218505859375,285.2671203613281,1.0,0.6135671734809875,0.4632192254066467,0.4632192254066467,1.0,1.0,-3.0072147846221924,1.0387473106384275,1.9684675931930544,0.3561094105243683,0.9036986827850342,0.9036986827850342,0.0,251.2472076416016,259.0,39919.4453125,0.0,2708.35693359375,1.0,281.24169921875,283.8529052734375,291.6123352050781,294.1121520996094,293.1499938964844,293.1499938964844,280.95001220703125,35691.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120559692382812,1.0,0.0,0.0,3.649079561233521,3.649103403091431,8.885050988283183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.0546875,0.0,1529.8358154296875,1895.4371337890625,0.0,3515.674072265625,0.9048818945884703,1.0,0.0,3.0,1.0,0.0
12227940,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8660251498222351,0.5447531938552856,0.4946065247058868,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8586528897285461,0.5319040417671204,0.507564127445221,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.7599653005599976,0.363750547170639,0.2584384679794311,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.7280436158180237,0.3163903951644897,0.3054662644863128,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.6301520466804504,0.2035002559423446,0.9449000358581544,285.0947570800781,284.95001220703125,300.5833435058594,288.68511962890625,298.3800964355469,297.22198486328125,285.093505859375,1.0,0.6160601377487183,0.4624398052692413,0.4624398052692413,1.0,1.0,-3.01492691040039,1.0400665998458862,1.9748601913452148,0.3557219505310058,0.9042491316795348,0.9042491316795348,0.0,254.0862731933593,262.0,40943.78515625,0.0,2737.911376953125,1.0,280.9577941894531,283.6359558105469,291.7358703613281,294.3731384277344,293.1499938964844,293.1499938964844,280.6499938964844,35781.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926948070526123,1.0,0.0,0.0,3.658012628555298,3.658036470413208,8.9286061211169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.1591796875,0.0,1540.4603271484375,1895.4371337890625,0.0,3653.1357421875,0.9069121479988098,1.0,0.0,3.0,1.0,0.0
12228000,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8660251498222351,0.5447531938552856,0.4946065247058868,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8586528897285461,0.5319040417671204,0.507564127445221,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.7599653005599976,0.363750547170639,0.2584384679794311,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.7280436158180237,0.3163903951644897,0.3054662644863128,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.6301520466804504,0.2035002559423446,0.9449000358581544,285.0947570800781,284.95001220703125,300.5833435058594,288.68511962890625,298.3800964355469,297.22198486328125,285.093505859375,1.0,0.6160601377487183,0.4624398052692413,0.4624398052692413,1.0,1.0,-3.01492691040039,1.0400665998458862,1.9748601913452148,0.3557219505310058,0.9042491316795348,0.9042491316795348,0.0,254.0862731933593,262.0,40943.78515625,0.0,2737.911376953125,1.0,280.9577941894531,283.6359558105469,291.7358703613281,294.3731384277344,293.1499938964844,293.1499938964844,280.6499938964844,35781.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926948070526123,1.0,0.0,0.0,3.658012628555298,3.658036470413208,8.9286061211169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.1591796875,0.0,1540.4603271484375,1895.4371337890625,0.0,3653.1357421875,0.9069121479988098,1.0,0.0,3.0,1.0,0.0
12228060,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.86045241355896,0.5403613448143005,0.4911418557167053,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8558550477027893,0.532755970954895,0.5088205337524414,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7572764754295349,0.3639280498027801,0.2588589489459991,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7253625988960266,0.3161399960517883,0.3056177496910095,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6274526119232178,0.2028467357158661,0.9436814188957214,284.896728515625,284.95001220703125,300.6199951171875,288.7084045410156,298.3829040527344,297.21148681640625,284.8951110839844,1.0,0.6179343461990356,0.4613167941570282,0.4613167941570282,1.0,1.0,-3.011503934860229,1.0362732410430908,1.975230693817139,0.3526568114757538,0.9019061326980592,0.9019061326980592,0.0,258.2301940917969,265.0,41847.37890625,0.0,2752.54248046875,1.0,280.6581726074219,283.39453125,291.76812744140625,294.4857482910156,293.1499938964844,293.1499938964844,280.3500061035156,35977.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424769282341005,1.0,0.0,0.0,3.659527540206909,3.6595516204833984,8.936003723647445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.09521484375,0.0,1543.6290283203125,1895.4371337890625,0.0,3794.942626953125,0.9073769450187684,1.0,0.0,3.0,1.0,0.0
12228120,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.86045241355896,0.5403613448143005,0.4911418557167053,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8558550477027893,0.532755970954895,0.5088205337524414,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7572764754295349,0.3639280498027801,0.2588589489459991,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7253625988960266,0.3161399960517883,0.3056177496910095,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6274526119232178,0.2028467357158661,0.9436814188957214,284.896728515625,284.95001220703125,300.6199951171875,288.7084045410156,298.3829040527344,297.21148681640625,284.8951110839844,1.0,0.6179343461990356,0.4613167941570282,0.4613167941570282,1.0,1.0,-3.011503934860229,1.0362732410430908,1.975230693817139,0.3526568114757538,0.9019061326980592,0.9019061326980592,0.0,258.2301940917969,265.0,41847.37890625,0.0,2752.54248046875,1.0,280.6581726074219,283.39453125,291.76812744140625,294.4857482910156,293.1499938964844,293.1499938964844,280.3500061035156,35977.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424769282341005,1.0,0.0,0.0,3.659527540206909,3.6595516204833984,8.936003723647445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.09521484375,0.0,1543.6290283203125,1895.4371337890625,0.0,3794.942626953125,0.9073769450187684,1.0,0.0,3.0,1.0,0.0
12228180,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946105957031,0.854279637336731,0.5353138446807861,0.4869431555271148,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946105957031,0.8523649573326111,0.5328429937362671,0.5092422962188721,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949157714844,0.7539235353469849,0.363514095544815,0.2587945461273193,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.7219808101654053,0.3152818083763122,0.3051203489303589,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.623985230922699,0.2016246318817138,0.9396570920944214,284.6947326660156,284.95001220703125,300.6566772460937,288.7322692871094,298.3816833496094,297.1955871582031,284.6930847167969,1.0,0.6191319227218628,0.460193783044815,0.460193783044815,1.0,1.0,-3.001455783843994,1.0298583507537842,1.9715975522994995,0.3484005928039551,0.8968363404273987,0.8968363404273987,0.0,262.5606689453125,268.0,42643.89453125,0.0,2755.16455078125,1.0,280.3581848144531,283.1524353027344,291.7753601074219,294.5477600097656,293.1499938964844,293.1499938964844,280.6499938964844,36230.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538330435752868,1.0,0.0,0.0,3.6517200469970703,3.65174412727356,8.897914653971384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.28173828125,0.0,1536.80615234375,1895.4371337890625,0.0,3897.4267578125,0.9057992696762084,1.0,0.0,3.0,1.0,0.0
12228240,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946105957031,0.854279637336731,0.5353138446807861,0.4869431555271148,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946105957031,0.8523649573326111,0.5328429937362671,0.5092422962188721,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949157714844,0.7539235353469849,0.363514095544815,0.2587945461273193,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.7219808101654053,0.3152818083763122,0.3051203489303589,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.623985230922699,0.2016246318817138,0.9396570920944214,284.6947326660156,284.95001220703125,300.6566772460937,288.7322692871094,298.3816833496094,297.1955871582031,284.6930847167969,1.0,0.6191319227218628,0.460193783044815,0.460193783044815,1.0,1.0,-3.001455783843994,1.0298583507537842,1.9715975522994995,0.3484005928039551,0.8968363404273987,0.8968363404273987,0.0,262.5606689453125,268.0,42643.89453125,0.0,2755.16455078125,1.0,280.3581848144531,283.1524353027344,291.7753601074219,294.5477600097656,293.1499938964844,293.1499938964844,280.6499938964844,36230.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538330435752868,1.0,0.0,0.0,3.6517200469970703,3.65174412727356,8.897914653971384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.28173828125,0.0,1536.80615234375,1895.4371337890625,0.0,3897.4267578125,0.9057992696762084,1.0,0.0,3.0,1.0,0.0
12228300,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.8515836596488953,0.5335693359375,0.485020250082016,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.8508995771408081,0.5333338975906372,0.5094805955886841,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.7525091767311096,0.3636921942234039,0.2587890923023224,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.720467746257782,0.3151005506515503,0.3048471808433532,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.6223586797714233,0.2011448889970779,0.9373335838317872,284.822998046875,284.95001220703125,300.67498779296875,288.7444152832031,298.384033203125,297.192138671875,284.83111572265625,1.0,0.6195772886276245,0.4596322774887085,0.4596322774887085,1.0,1.0,-2.996296167373657,1.0266070365905762,1.9696892499923704,0.3461557626724243,0.8972078561782837,0.8972078561782837,0.0,264.43475341796875,268.0,41797.4296875,0.0,2754.71484375,1.0,280.6013488769531,283.3216247558594,291.7012939453125,294.3207397460937,293.1499938964844,293.1499938964844,280.6499938964844,36185.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449947476387024,1.0,0.0,0.0,3.647880792617798,3.647904872894287,8.879215442902932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.4912109375,0.0,1532.20166015625,1895.4371337890625,0.0,3817.760986328125,0.9049695134162904,1.0,0.0,3.0,1.0,0.0
12228360,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8499736785888672,0.5325638651847839,0.4839286804199219,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8503528237342834,0.5343754291534424,0.5103059411048889,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7519721388816833,0.3643503189086914,0.2591505646705627,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7197144627571106,0.3152951896190643,0.3049372732639313,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6213993430137634,0.2009517848491668,0.9361651539802552,284.8720397949219,284.95001220703125,300.6933288574219,288.7566833496094,298.3907470703125,297.1942749023437,284.87359619140625,1.0,0.6201615929603577,0.4592897295951843,0.4592897295951843,1.0,1.0,-2.995107412338257,1.0253647565841677,1.9697426557540887,0.3450293242931366,0.8972229957580566,0.8972229957580566,0.0,265.6928100585937,256.0,41704.859375,0.0,2758.83935546875,1.0,280.64215087890625,283.3726806640625,291.7045593261719,294.3431091308594,293.1499938964844,293.1499938964844,280.95001220703125,36127.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388543367385864,1.0,0.0,0.0,3.6461241245269775,3.646148204803467,8.870665624272078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.43212890625,0.0,1529.8131103515625,1895.4371337890625,0.0,3762.022216796875,0.90450918674469,1.0,0.0,3.0,1.0,0.0
12228420,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8529414534568787,0.5316482186317444,0.4826203882694244,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8553560972213745,0.537395715713501,0.5126595497131348,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7563716769218445,0.3665222823619842,0.2603230774402618,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7232325673103333,0.3164063692092895,0.3055661916732788,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.6238930225372314,0.2011920064687729,0.9353824257850648,285.0747985839844,284.95001220703125,300.7300109863281,288.7816162109375,298.41015625,297.2071228027344,285.0765380859375,1.0,0.6174823045730591,0.4586046636104584,0.4586046636104584,1.0,1.0,-2.997582197189331,1.0248286724090576,1.972753643989563,0.3437605798244476,0.9005517363548279,0.9005517363548279,0.0,260.9250793457031,244.0,40866.890625,0.0,2739.298583984375,1.0,280.9417419433594,283.6154479980469,291.71783447265625,294.28228759765625,293.1499938964844,293.1499938964844,280.6499938964844,35917.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225759506225586,1.0,0.0,0.0,3.648487329483032,3.6485111713409424,8.882167890078563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.18359375,0.0,1530.8697509765625,1895.4371337890625,0.0,3612.911865234375,0.9049014449119568,1.0,0.0,3.0,1.0,0.0
12228480,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8529414534568787,0.5316482186317444,0.4826203882694244,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8553560972213745,0.537395715713501,0.5126595497131348,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7563716769218445,0.3665222823619842,0.2603230774402618,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7232325673103333,0.3164063692092895,0.3055661916732788,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.6238930225372314,0.2011920064687729,0.9353824257850648,285.0747985839844,284.95001220703125,300.7300109863281,288.7816162109375,298.41015625,297.2071228027344,285.0765380859375,1.0,0.6174823045730591,0.4586046636104584,0.4586046636104584,1.0,1.0,-2.997582197189331,1.0248286724090576,1.972753643989563,0.3437605798244476,0.9005517363548279,0.9005517363548279,0.0,260.9250793457031,244.0,40866.890625,0.0,2739.298583984375,1.0,280.9417419433594,283.6154479980469,291.71783447265625,294.28228759765625,293.1499938964844,293.1499938964844,280.6499938964844,35917.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225759506225586,1.0,0.0,0.0,3.648487329483032,3.6485111713409424,8.882167890078563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.18359375,0.0,1530.8697509765625,1895.4371337890625,0.0,3612.911865234375,0.9049014449119568,1.0,0.0,3.0,1.0,0.0
12228540,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8580591082572937,0.5289545655250549,0.48052978515625,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.862810492515564,0.5392791032791138,0.5145668387413025,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7629602551460266,0.3678732812404632,0.2612909972667694,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7286725640296936,0.3169498145580292,0.3060358464717865,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6281929612159729,0.2011794000864029,0.9346607327461244,284.90203857421875,284.95001220703125,300.76666259765625,288.8070373535156,298.422119140625,297.20904541015625,284.90069580078125,1.0,0.6130331158638,0.45791956782341,0.45791956782341,1.0,1.0,-2.9982340335845947,1.0235564708709717,1.9746776819229128,0.3423828184604645,0.8985154032707214,0.8985154032707214,0.0,253.07969665527344,232.0,41791.80078125,0.0,2700.440185546875,1.0,280.6578369140625,283.3989562988281,291.8419494628906,294.5335998535156,293.1499938964844,293.1499938964844,280.95001220703125,36039.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340685606002808,1.0,0.0,0.0,3.647848129272461,3.647871971130371,8.879055144461745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.23681640625,0.0,1531.0721435546875,1895.4371337890625,0.0,3718.37646484375,0.904813826084137,1.0,0.0,3.0,1.0,0.0
12228600,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8580591082572937,0.5289545655250549,0.48052978515625,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.862810492515564,0.5392791032791138,0.5145668387413025,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7629602551460266,0.3678732812404632,0.2612909972667694,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7286725640296936,0.3169498145580292,0.3060358464717865,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6281929612159729,0.2011794000864029,0.9346607327461244,284.90203857421875,284.95001220703125,300.76666259765625,288.8070373535156,298.422119140625,297.20904541015625,284.90069580078125,1.0,0.6130331158638,0.45791956782341,0.45791956782341,1.0,1.0,-2.9982340335845947,1.0235564708709717,1.9746776819229128,0.3423828184604645,0.8985154032707214,0.8985154032707214,0.0,253.07969665527344,232.0,41791.80078125,0.0,2700.440185546875,1.0,280.6578369140625,283.3989562988281,291.8419494628906,294.5335998535156,293.1499938964844,293.1499938964844,280.95001220703125,36039.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340685606002808,1.0,0.0,0.0,3.647848129272461,3.647871971130371,8.879055144461745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.23681640625,0.0,1531.0721435546875,1895.4371337890625,0.0,3718.37646484375,0.904813826084137,1.0,0.0,3.0,1.0,0.0
12228660,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8642127513885498,0.5273981094360352,0.4783162772655487,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8711903691291809,0.5414916276931763,0.5159510374069214,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.77036452293396,0.3695626854896545,0.2619894444942474,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7347179651260376,0.3177201747894287,0.3062007129192352,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.6330199837684631,0.2013246268033981,0.9329746961593628,285.0783386230469,284.95001220703125,300.8004150390625,288.830810546875,298.435302734375,297.2148742675781,285.080322265625,1.0,0.6077960729598999,0.4571196734905243,0.4571196734905243,1.0,1.0,-2.9962399005889893,1.0210237503051758,1.9752161502838133,0.3401067554950714,0.901537537574768,0.901537537574768,0.0,244.31141662597656,232.0,40936.86328125,0.0,2651.7998046875,1.0,280.9394836425781,283.61529541015625,291.7938232421875,294.3772277832031,293.1499938964844,293.1499938964844,280.95001220703125,35885.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237674474716188,1.0,0.0,0.0,3.651040554046631,3.65106463432312,8.89460409325693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.85888671875,0.0,1533.4715576171875,1895.4371337890625,0.0,3623.88525390625,0.9054498076438904,1.0,0.0,3.0,1.0,0.0
12228720,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8649255037307739,0.5273098349571228,0.4782029688358307,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8720873594284058,0.5417205691337585,0.5161269903182983,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.7711641788482666,0.3697434067726135,0.2620855271816253,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7353715300559998,0.3178141713142395,0.3062496483325958,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.6335530281066895,0.2013597041368484,0.9329404830932616,285.0818176269531,284.95001220703125,300.8033447265625,288.8329162597656,298.43670654296875,297.2157287597656,285.0833740234375,1.0,0.607327938079834,0.4570501148700714,0.4570501148700714,1.0,1.0,-2.996448278427124,1.0209506750106812,1.975497484207153,0.3399760127067566,0.9017227292060852,0.9017227292060852,0.0,243.44677734375,220.0,40937.82421875,0.0,2647.780029296875,1.0,280.9421691894531,283.61865234375,291.798095703125,294.385009765625,293.1499938964844,293.1499938964844,280.6499938964844,35877.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234132170677184,1.0,0.0,0.0,3.651527643203736,3.6515517234802246,8.896977874428558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.048828125,0.0,1533.9549560546875,1895.4371337890625,0.0,3620.6240234375,0.905550479888916,1.0,0.0,3.0,1.0,0.0
12228780,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8733775615692139,0.5245440006256104,0.4758488237857818,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8830777406692505,0.5433861613273621,0.5176618099212646,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7809388637542725,0.3710730373859405,0.2629233598709106,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7433827519416809,0.3182700872421264,0.3064999282360077,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6401056051254272,0.2013253271579742,0.9315631985664368,284.90594482421875,284.95001220703125,300.8399963378906,288.85919189453125,298.4463806152344,297.2152404785156,284.904541015625,1.0,0.6010807752609253,0.4561806619167328,0.4561806619167328,1.0,1.0,-2.9951250553131104,1.0184897184371948,1.9766353368759155,0.3378322124481201,0.8997130990028381,0.8997130990028381,0.0,232.88555908203125,208.0,41840.8828125,0.0,2591.300048828125,1.0,280.6578063964844,283.3992614746094,291.895263671875,294.5961303710937,293.1499938964844,293.1499938964844,280.95001220703125,36015.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345837831497192,1.0,0.0,0.0,3.651810646057129,3.651834726333618,8.898356327335932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.01171875,0.0,1535.2967529296875,1895.4371337890625,0.0,3723.083740234375,0.905681312084198,1.0,0.0,3.0,1.0,0.0
12228840,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8733775615692139,0.5245440006256104,0.4758488237857818,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8830777406692505,0.5433861613273621,0.5176618099212646,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7809388637542725,0.3710730373859405,0.2629233598709106,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7433827519416809,0.3182700872421264,0.3064999282360077,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6401056051254272,0.2013253271579742,0.9315631985664368,284.90594482421875,284.95001220703125,300.8399963378906,288.85919189453125,298.4463806152344,297.2152404785156,284.904541015625,1.0,0.6010807752609253,0.4561806619167328,0.4561806619167328,1.0,1.0,-2.9951250553131104,1.0184897184371948,1.9766353368759155,0.3378322124481201,0.8997130990028381,0.8997130990028381,0.0,232.88555908203125,208.0,41840.8828125,0.0,2591.300048828125,1.0,280.6578063964844,283.3992614746094,291.895263671875,294.5961303710937,293.1499938964844,293.1499938964844,280.95001220703125,36015.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345837831497192,1.0,0.0,0.0,3.651810646057129,3.651834726333618,8.898356327335932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.01171875,0.0,1535.2967529296875,1895.4371337890625,0.0,3723.083740234375,0.905681312084198,1.0,0.0,3.0,1.0,0.0
12228900,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8777053356170654,0.5234622359275818,0.4743556678295135,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8887320756912231,0.5443488955497742,0.518134355545044,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7859544157981873,0.3718644976615906,0.2631808817386627,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7475127577781677,0.3185522556304931,0.3064290583133697,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.643463134765625,0.2013172954320907,0.9301708936691284,285.0357666015625,284.95001220703125,300.8583374023437,288.8724975585937,298.4518127441406,297.2159729003906,285.04400634765625,1.0,0.5976809859275818,0.4557459354400635,0.4557459354400635,1.0,1.0,-2.9924447536468506,1.0164802074432373,1.9759645462036133,0.336327314376831,0.9015199542045592,0.9015199542045592,0.0,227.5586395263672,208.0,41039.921875,0.0,2559.0537109375,1.0,280.9013671875,283.5685119628906,291.8373718261719,294.4007568359375,293.1499938964844,293.1499938964844,280.95001220703125,35941.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274128079414368,1.0,0.0,0.0,3.652749538421631,3.65277361869812,8.902932790988416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.5126953125,0.0,1535.79150390625,1895.4371337890625,0.0,3657.404541015625,0.9058953523635864,1.0,0.0,3.0,1.0,0.0
12228960,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8834203481674194,0.5229817628860474,0.4735166728496551,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8956610560417175,0.5457534193992615,0.5190644860267639,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.792149543762207,0.3730392456054687,0.2637236416339874,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.7526779770851135,0.3191288411617279,0.3066313862800598,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.6477252840995789,0.2015272378921508,0.9296075701713562,285.0851745605469,284.95001220703125,300.8766784667969,288.8858947753906,298.46044921875,297.2211608886719,285.086669921875,1.0,0.5943248271942139,0.4553717672824859,0.4553717672824859,1.0,1.0,-2.992767572402954,1.0157675743103027,1.9769998788833616,0.335433155298233,0.902958869934082,0.902958869934082,0.0,221.6730194091797,196.0,40981.40625,0.0,2529.62451171875,1.0,280.9423217773437,283.618408203125,291.84698486328125,294.43780517578125,293.1499938964844,293.1499938964844,280.6499938964844,35862.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229224920272828,1.0,0.0,0.0,3.656058788299561,3.65608286857605,8.919071206037188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.39501953125,0.0,1538.891357421875,1895.4371337890625,0.0,3616.104248046875,0.9065526723861694,1.0,0.0,3.0,1.0,0.0
12229020,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8950632214546204,0.5203486084938049,0.4712384045124054,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9101807475090028,0.5473857522010803,0.5205278396606445,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8048614859580994,0.3744970560073852,0.2646210491657257,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7635446786880493,0.3196110725402832,0.3068657517433166,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6567837595939636,0.2015371769666671,0.9282379150390624,284.90887451171875,284.95001220703125,300.913330078125,288.9129638671875,298.4701232910156,297.2203063964844,284.9075012207031,1.0,0.5874555706977844,0.4546234011650085,0.4546234011650085,1.0,1.0,-2.9915108680725098,1.0135966539382937,1.9779140949249268,0.3335679769515991,0.9009842872619628,0.9009842872619628,0.0,210.20460510253903,184.0,41886.69140625,0.0,2468.7587890625,1.0,280.65777587890625,283.39849853515625,291.9460144042969,294.6496887207031,293.1499938964844,293.1499938964844,280.3500061035156,36004.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334570169448853,1.0,0.0,0.0,3.6567471027374254,3.656771183013916,8.922429515223484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.3583984375,0.0,1540.718994140625,1895.4371337890625,0.0,3712.787353515625,0.9067776203155518,1.0,0.0,3.0,1.0,0.0
12229080,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8950632214546204,0.5203486084938049,0.4712384045124054,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9101807475090028,0.5473857522010803,0.5205278396606445,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8048614859580994,0.3744970560073852,0.2646210491657257,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7635446786880493,0.3196110725402832,0.3068657517433166,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6567837595939636,0.2015371769666671,0.9282379150390624,284.90887451171875,284.95001220703125,300.913330078125,288.9129638671875,298.4701232910156,297.2203063964844,284.9075012207031,1.0,0.5874555706977844,0.4546234011650085,0.4546234011650085,1.0,1.0,-2.9915108680725098,1.0135966539382937,1.9779140949249268,0.3335679769515991,0.9009842872619628,0.9009842872619628,0.0,210.20460510253903,184.0,41886.69140625,0.0,2468.7587890625,1.0,280.65777587890625,283.39849853515625,291.9460144042969,294.6496887207031,293.1499938964844,293.1499938964844,280.3500061035156,36004.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334570169448853,1.0,0.0,0.0,3.6567471027374254,3.656771183013916,8.922429515223484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.3583984375,0.0,1540.718994140625,1895.4371337890625,0.0,3712.787353515625,0.9067776203155518,1.0,0.0,3.0,1.0,0.0
